time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341640,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0001014195513562,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,0.0001067996781785,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.88818797445856e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,0.0001067997218342,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0005066109006293,287.1316833496094,294.1499938964844,267.1600036621094,266.2638854980469,269.359619140625,267.2119140625,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292339838879343e-08,0.0010806135833263,-0.0390937626361846,0.0,0.0,0.0,-0.0123938797041773,60.0,-14.187241554260254,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,0.0001012513457681,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,0.0001066225522663,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,7.875105802668259e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,0.000106622595922,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,0.0005057707312516,287.1288757324219,294.1499938964844,267.14166259765625,266.24200439453125,269.33843994140625,267.1943054199219,286.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788363870233,1.5082745719041668e-08,0.0010788213694468,-0.0385457500815391,0.0,0.0,0.0,-0.0122899748384952,60.0,-14.173285484313965,-0.0,-7.935420853755204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001010861160466,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,0.0001064485550159,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,7.862254278734326e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,0.0001064485986717,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0005049453466199,287.1260681152344,294.1499938964844,267.1233215332031,266.2205810546875,269.3172912597656,267.1766967773437,286.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770758381113,1.4876850862322044e-08,0.0010770609369501,-0.0380073748528957,0.0,0.0,0.0,-0.0121879046782851,60.0,-14.159598350524902,-0.0,-7.909540045147878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001007622631732,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,0.0001061075236066,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,7.837065641069785e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001061075672623,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0005033276393078,287.12042236328125,294.1499938964844,267.086669921875,266.1793518066406,269.27520751953125,267.1415100097656,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736249387264,1.4473309661866553e-08,0.0010736105032265,-0.0369521006941795,0.0,0.0,0.0,-0.0119878537952899,60.0,-14.132911682128906,-0.0,-7.858938744220725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001007622631732,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,0.0001061075236066,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,7.837065641069785e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001061075672623,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0005033276393078,287.12042236328125,294.1499938964844,267.086669921875,266.1793518066406,269.27520751953125,267.1415100097656,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736249387264,1.4473309661866553e-08,0.0010736105032265,-0.0369521006941795,0.0,0.0,0.0,-0.0119878537952899,60.0,-14.132911682128906,-0.0,-7.858938744220725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,0.0001004476289381,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,0.0001057761983247,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,7.81259368523024e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,0.0001057762419804,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,0.0005017559742555,287.1147766113281,294.1499938964844,267.04998779296875,266.14031982421875,269.2333374023437,267.1063537597656,286.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702722938731,1.4081249943842522e-08,0.0010702582076191,-0.0359267368912696,0.0,0.0,0.0,-0.0117934932932257,60.0,-14.107501029968262,-0.0,-7.809931901192614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,0.0001004476289381,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,0.0001057761983247,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,7.81259368523024e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,0.0001057762419804,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,0.0005017559742555,287.1147766113281,294.1499938964844,267.04998779296875,266.14031982421875,269.2333374023437,267.1063537597656,286.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702722938731,1.4081249943842522e-08,0.0010702582076191,-0.0359267368912696,0.0,0.0,0.0,-0.0117934932932257,60.0,-14.107501029968262,-0.0,-7.809931901192614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001000840202323,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0001053933010553,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,7.784313493175432e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,0.000105393337435,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.000499939720612,287.10906982421875,294.1499938964844,267.0133361816406,266.1026306152344,269.1917419433594,267.07135009765625,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066398108378,1.3628174144741934e-08,0.0010663844877853,-0.0347416512668132,0.0,0.0,0.0,-0.0115688862279057,60.0,-14.079691886901855,-0.0,-7.753489228434773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001000840202323,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0001053933010553,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,7.784313493175432e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,0.000105393337435,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.000499939720612,287.10906982421875,294.1499938964844,267.0133361816406,266.1026306152344,269.1917419433594,267.07135009765625,286.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066398108378,1.3628174144741934e-08,0.0010663844877853,-0.0347416512668132,0.0,0.0,0.0,-0.0115688862279057,60.0,-14.079691886901855,-0.0,-7.753489228434773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.963614138541745e-05,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,0.0001049216662067,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,7.749478390906006e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001049217025865,292.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004977024509571,287.1033630371094,294.1499938964844,266.9766540527344,266.0652160644531,269.1503601074219,267.03662109375,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070104110113334e-08,0.0010616128565743,-0.033281747251749,0.0,0.0,0.0,-0.0112922294065356,60.0,-14.042037010192873,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.963614138541745e-05,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,0.0001049216662067,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,7.749478390906006e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001049217025865,292.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004977024509571,287.1033630371094,294.1499938964844,266.9766540527344,266.0652160644531,269.1503601074219,267.03662109375,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070104110113334e-08,0.0010616128565743,-0.033281747251749,0.0,0.0,0.0,-0.0112922294065356,60.0,-14.042037010192873,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,9.939685696735978e-05,291.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,0.0001046696852426,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,7.730867218924686e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0001046697216224,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004965072148479,287.1004943847656,294.1499938964844,266.9583435058594,266.046630859375,269.1297912597656,267.0194396972656,286.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059076283127,1.27719470555121e-08,0.0010590634774416,-0.0325016863644123,0.0,0.0,0.0,-0.0111444210633635,60.0,-14.019539833068848,-0.0,-7.64738175007551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.91561173577793e-05,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,0.0001044161763275,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,7.712143269600347e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0001044162127072,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0004953046445734,287.0976257324219,294.1499938964844,266.94000244140625,266.02813720703125,269.1093139648437,267.0023498535156,286.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565110715106,1.2471985222362036e-08,0.0010564986150711,-0.0317168422043323,0.0,0.0,0.0,-0.0109957177191972,60.0,-13.996047973632812,-0.0,-7.610381658196276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.86900195130147e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001039253547787,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,7.675891538383439e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0001039253911585,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004929764545522,287.0918884277344,294.1499938964844,266.9033203125,265.9913024902344,269.0684814453125,266.9683532714844,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515445610508,1.1891224005466938e-08,0.001051532686688,-0.0301971305161714,0.0,0.0,0.0,-0.0107078095898032,60.0,-13.948734283447266,-0.0,-7.539000534961815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.86900195130147e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001039253547787,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,7.675891538383439e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0001039253911585,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004929764545522,287.0918884277344,294.1499938964844,266.9033203125,265.9913024902344,269.0684814453125,266.9683532714844,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515445610508,1.1891224005466938e-08,0.001051532686688,-0.0301971305161714,0.0,0.0,0.0,-0.0107078095898032,60.0,-13.948734283447266,-0.0,-7.539000534961815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.826826135395096e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.00010348122305,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,7.643087883479893e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,0.0001034812594298,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004908696864731,287.08612060546875,294.1499938964844,266.8666687011719,265.9547119140625,269.0279541015625,266.9345703125,286.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218092173337,0.0,0.0,0.0,-0.0104472897946834,60.0,-13.905136108398438,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.826826135395096e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.00010348122305,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,7.643087883479893e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,0.0001034812594298,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004908696864731,287.08612060546875,294.1499938964844,266.8666687011719,265.9547119140625,269.0279541015625,266.9345703125,286.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218092173337,0.0,0.0,0.0,-0.0104472897946834,60.0,-13.905136108398438,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,9.789605246623978e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0001030892672133,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,7.61413830332458e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0001030893035931,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004890104173682,287.080322265625,294.1499938964844,266.8299865722656,265.9183349609375,268.9876403808594,266.9009094238281,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901930025397633e-08,0.0010430732509121,-0.0276079177856445,0.0,0.0,0.0,-0.0102173741906881,60.0,-13.867877960205078,-0.0,-7.418179137630433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,9.789605246623978e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0001030892672133,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,7.61413830332458e-05,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0001030893035931,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004890104173682,287.080322265625,294.1499938964844,266.8299865722656,265.9183349609375,268.9876403808594,266.9009094238281,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901930025397633e-08,0.0010430732509121,-0.0276079177856445,0.0,0.0,0.0,-0.0102173741906881,60.0,-13.867877960205078,-0.0,-7.418179137630433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,9.756434155860916e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,0.0001027399557642,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.588338485220447e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.000102739992144,291.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004873534780927,287.07452392578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9475402832031,266.86724853515625,286.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488616197790181e-08,0.0010395389981567,-0.0265260152518749,0.0,0.0,0.0,-0.0100124767050147,60.0,-13.836342811584473,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,9.756434155860916e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,0.0001027399557642,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.588338485220447e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.000102739992144,291.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004873534780927,287.07452392578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9475402832031,266.86724853515625,286.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488616197790181e-08,0.0010395389981567,-0.0265260152518749,0.0,0.0,0.0,-0.0100124767050147,60.0,-13.836342811584473,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,9.7417643701192e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,0.0001025854799081,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,7.576928328489885e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,0.0001025855162879,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004866207018494,287.07159423828125,294.1499938964844,266.7749938964844,265.8641662597656,268.9275817871094,266.85040283203125,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379862505942,1.0305829967194312e-08,0.0010379760060459,-0.0260475203394889,0.0,0.0,0.0,-0.0099218618124723,60.0,-13.823206901550291,-0.0,-7.345849439843732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,9.728235454531386e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,0.0001024430093821,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,7.566405838588253e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,0.0001024430457619,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0004859448818024,287.0686950683594,294.1499938964844,266.75665283203125,265.84619140625,268.9076232910156,266.8335266113281,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365445632487,1.0137255479492069e-08,0.0010365344351157,-0.0256062112748622,0.0,0.0,0.0,-0.0098382914438843,60.0,-13.811506271362305,-0.0,-7.325458994955626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,9.705810225568712e-05,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001022068609017,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,7.548963912995532e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0001022068972815,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004848247044719,287.0628356933594,294.1499938964844,266.7200012207031,265.81036376953125,268.8678894042969,266.7996520996094,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.85783277229757e-09,0.0010341450106352,-0.0248746816068887,0.0,0.0,0.0,-0.0096997683867812,60.0,-13.793848991394045,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,9.705810225568712e-05,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001022068609017,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,7.548963912995532e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0001022068972815,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004848247044719,287.0628356933594,294.1499938964844,266.7200012207031,265.81036376953125,268.8678894042969,266.7996520996094,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.85783277229757e-09,0.0010341450106352,-0.0248746816068887,0.0,0.0,0.0,-0.0096997683867812,60.0,-13.793848991394045,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.689982107374816e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,0.0001020401905407,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,7.536653720308095e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0001020402196445,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,0.0004840340698137,287.05694580078125,294.1499938964844,266.6833190917969,265.774658203125,268.8282470703125,266.7655029296875,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324680479243,9.66060742513264e-09,0.0010324583854526,-0.0243583228439092,0.0,0.0,0.0,-0.0096019953489303,60.0,-13.785199165344238,-0.0,-7.267957613521504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.689982107374816e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,0.0001020401905407,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,7.536653720308095e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0001020402196445,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,0.0004840340698137,287.05694580078125,294.1499938964844,266.6833190917969,265.774658203125,268.8282470703125,266.7655029296875,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324680479243,9.66060742513264e-09,0.0010324583854526,-0.0243583228439092,0.0,0.0,0.0,-0.0096019953489303,60.0,-13.785199165344238,-0.0,-7.267957613521504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.68108288361691e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0001019464689306,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.529731374233961e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,0.0001019465053104,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,0.0004835895379073,287.051025390625,294.1499938964844,266.64666748046875,265.7390441894531,268.7887268066406,266.73095703125,286.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315193794667,9.549706803113622e-09,0.0010315098334103,-0.0240679625421762,0.0,0.0,0.0,-0.0095470156520605,60.0,-13.78581428527832,-0.0,-7.254611489315721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.68108288361691e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0001019464689306,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.529731374233961e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,0.0001019465053104,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,0.0004835895379073,287.051025390625,294.1499938964844,266.64666748046875,265.7390441894531,268.7887268066406,266.73095703125,286.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315193794667,9.549706803113622e-09,0.0010315098334103,-0.0240679625421762,0.0,0.0,0.0,-0.0095470156520605,60.0,-13.78581428527832,-0.0,-7.254611489315721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,9.679173672338948e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0001019263654598,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,7.528247078880668e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001019264018395,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0004834941937588,287.0450744628906,294.1499938964844,266.6099853515625,265.7035522460937,268.7492980957031,266.6958923339844,286.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313156526535,9.52590362146566e-09,0.0010313061065971,-0.0240056421607732,0.0,0.0,0.0,-0.0095352148637175,60.0,-13.796266555786133,-0.0,-7.251748712633346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,9.679173672338948e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0001019263654598,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,7.528247078880668e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001019264018395,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0004834941937588,287.0450744628906,294.1499938964844,266.6099853515625,265.7035522460937,268.7492980957031,266.6958923339844,286.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313156526535,9.52590362146566e-09,0.0010313061065971,-0.0240056421607732,0.0,0.0,0.0,-0.0095352148637175,60.0,-13.796266555786133,-0.0,-7.251748712633346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.680747461970896e-05,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0001019429400912,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.529470894951373e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.000101942969195,291.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0004835728032048,287.04205322265625,294.1499938964844,266.5916748046875,265.6858215332031,268.7295837402344,266.6781311035156,286.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314830578863,9.545500390117924e-09,0.0010314735118299,-0.0240569505840539,0.0,0.0,0.0,-0.0095449285581707,60.0,-13.805070877075195,-0.0,-7.25410558288786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.684403630672024e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0001019814444589,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,7.532315066782758e-05,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0001019814808387,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0004837554588448,287.0390625,294.1499938964844,266.5733337402344,265.6681213378906,268.7098693847656,266.66021728515625,286.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591051508550665e-09,0.0010318629210814,-0.0241762120276689,0.0,0.0,0.0,-0.0095675094053149,60.0,-13.816658020019531,-0.0,-7.259585999008777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.697122732177375e-05,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.0001021153802867,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,7.54220673115924e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001021154093905,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0004843907663598,287.03302001953125,294.1499938964844,266.5366516113281,265.6327209472656,268.67047119140625,266.623779296875,286.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332273086532,9.749498985911488e-09,0.0010332175297662,-0.0245910547673702,0.0,0.0,0.0,-0.0096460580825805,60.0,-13.84779930114746,-0.0,-7.278664071463936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,9.697122732177375e-05,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.0001021153802867,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,7.54220673115924e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001021154093905,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0004843907663598,287.03302001953125,294.1499938964844,266.5366516113281,265.6327209472656,268.67047119140625,266.623779296875,286.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332273086532,9.749498985911488e-09,0.0010332175297662,-0.0245910547673702,0.0,0.0,0.0,-0.0096460580825805,60.0,-13.84779930114746,-0.0,-7.278664071463936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.716625208966434e-05,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0001023207514663,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.55737564759329e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001023207878461,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,0.0004853649879805,287.02691650390625,294.1499938964844,266.5,265.59735107421875,268.63104248046875,266.5865783691406,286.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353049729019,9.99247706801043e-09,0.0010352949611842,-0.0252271890640258,0.0,0.0,0.0,-0.009766511619091,60.0,-13.8889799118042,-0.0,-7.307969696057627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.716625208966434e-05,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0001023207514663,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.55737564759329e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001023207878461,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,0.0004853649879805,287.02691650390625,294.1499938964844,266.5,265.59735107421875,268.63104248046875,266.5865783691406,286.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353049729019,9.99247706801043e-09,0.0010352949611842,-0.0252271890640258,0.0,0.0,0.0,-0.009766511619091,60.0,-13.8889799118042,-0.0,-7.307969696057627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.73134156083688e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0001024757220875,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.568821456516162e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001024757511913,291.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0004861000925302,287.0232238769531,294.1499938964844,266.4779968261719,265.5761413574219,268.6073913574219,266.5639343261719,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175818410118609e-08,0.0010368626099079,-0.0257071666419506,0.0,0.0,0.0,-0.0098574003204703,60.0,-13.918157577514648,-0.0,-7.330120865844948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,9.742732072481886e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0001025956662488,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,7.577680662507191e-05,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001025957026286,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,0.0004866690724156,287.020751953125,294.1499938964844,266.4633483886719,265.5619812011719,268.5915832519531,266.54864501953125,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380862513557,1.0317731558018297e-08,0.0010380760068073,-0.0260786768049001,0.0,0.0,0.0,-0.0099277524277567,60.0,-13.93988037109375,-0.0,-7.347290420511855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
