time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343980,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,9.775330545380712e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.000102938945929,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.603035919601098e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0001029389823088,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004882974899373,287.0145263671875,294.1499938964844,266.4266662597656,265.526611328125,268.5520324707031,266.5099792480469,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041559386067,1.0723877785778768e-08,0.0010415486758574,-0.0271418578922748,0.0,0.0,0.0,-0.0101290950551629,60.0,-14.00030517578125,-0.0,-7.396538137527386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,9.775330545380712e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.000102938945929,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,7.603035919601098e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0001029389823088,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004882974899373,287.0145263671875,294.1499938964844,266.4266662597656,265.526611328125,268.5520324707031,266.5099792480469,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041559386067,1.0723877785778768e-08,0.0010415486758574,-0.0271418578922748,0.0,0.0,0.0,-0.0101290950551629,60.0,-14.00030517578125,-0.0,-7.396538137527386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.793708886718376e-05,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.0001031324791256,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.617329538334161e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0001031325082294,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,0.0004892154829576,287.01141357421875,294.1499938964844,266.4083251953125,265.5089111328125,268.5322265625,266.4904479980469,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435173753648,1.09528475178422e-08,0.0010435063159093,-0.0277411974966526,0.0,0.0,0.0,-0.010242604650557,60.0,-14.033628463745115,-0.0,-7.424374359743524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.815672819968312e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001033637672662,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,7.634412759216502e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,0.0001033637963701,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.0004903126391582,287.0082702636719,294.1499938964844,266.3900146484375,265.4912109375,268.5124206542969,266.470703125,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458573233336,1.1226500618022328e-08,0.0010458460310474,-0.0284574590623378,0.0,0.0,0.0,-0.0103782638907432,60.0,-14.07028865814209,-0.0,-7.457711603819916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.872354712570086e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,0.0001039606577251,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.678498513996601e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0001039606868289,291.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,0.000493144034408,287.0019226074219,294.1499938964844,266.35333251953125,265.4557189941406,268.47265625,266.4306945800781,286.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.193271348398639e-08,0.0010518840281292,-0.0303057078272104,0.0,0.0,0.0,-0.0107283610850572,60.0,-14.157808303833008,-0.0,-7.544088731492593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.872354712570086e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,0.0001039606577251,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.678498513996601e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0001039606868289,291.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,0.000493144034408,287.0019226074219,294.1499938964844,266.35333251953125,265.4557189941406,268.47265625,266.4306945800781,286.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.193271348398639e-08,0.0010518840281292,-0.0303057078272104,0.0,0.0,0.0,-0.0107283610850572,60.0,-14.157808303833008,-0.0,-7.544088731492593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.946813224814832e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0001047447367454,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.736410771030933e-05,290.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001047447658493,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.000496863387525,286.9955139160156,294.1499938964844,266.3166809082031,265.420166015625,268.43267822265625,266.38970947265625,286.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860424725147368e-08,0.0010598159860819,-0.0327331759035587,0.0,0.0,0.0,-0.011188262142241,60.0,-14.270453453063965,-0.0,-7.658312739522445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.946813224814832e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0001047447367454,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.736410771030933e-05,290.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001047447658493,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.000496863387525,286.9955139160156,294.1499938964844,266.3166809082031,265.420166015625,268.43267822265625,266.38970947265625,286.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860424725147368e-08,0.0010598159860819,-0.0327331759035587,0.0,0.0,0.0,-0.011188262142241,60.0,-14.270453453063965,-0.0,-7.658312739522445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0001003603538265,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0001056842957041,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,7.805805944371969e-05,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,0.0001056843248079,291.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0005013202317059,286.9889831542969,294.1499938964844,266.2799987792969,265.384521484375,268.3924255371094,266.34796142578125,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693349177017,1.3972099921488734e-08,0.0010693209478631,-0.0356412567198276,0.0,0.0,0.0,-0.0117393629625439,60.0,-14.406518936157228,-0.0,-7.796316481289979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0001003603538265,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0001056842957041,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,7.805805944371969e-05,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,0.0001056843248079,291.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0005013202317059,286.9889831542969,294.1499938964844,266.2799987792969,265.384521484375,268.3924255371094,266.34796142578125,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693349177017,1.3972099921488734e-08,0.0010693209478631,-0.0356412567198276,0.0,0.0,0.0,-0.0117393629625439,60.0,-14.406518936157228,-0.0,-7.796316481289979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0001013432847685,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,0.0001067193661583,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,7.882255886215717e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0001067194025381,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0005062301643192,286.9823608398437,294.1499938964844,266.24334716796875,265.3487243652344,268.35186767578125,266.3058166503906,286.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798077564686,1.5196809144413237e-08,0.0010797925060614,-0.0388439930975437,0.0,0.0,0.0,-0.0123464995995163,60.0,-14.560245513916016,-0.0,-7.949776659188501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0001013432847685,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,0.0001067193661583,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,7.882255886215717e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0001067194025381,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,0.0005062301643192,286.9823608398437,294.1499938964844,266.24334716796875,265.3487243652344,268.35186767578125,266.3058166503906,286.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798077564686,1.5196809144413237e-08,0.0010797925060614,-0.0388439930975437,0.0,0.0,0.0,-0.0123464995995163,60.0,-14.560245513916016,-0.0,-7.949776659188501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0001018479160848,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001072507657227,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,7.921504584373906e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0001072507948265,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0005087509052827,286.97900390625,294.1499938964844,266.2250061035156,265.330810546875,268.3314514160156,266.2847900390625,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851845145225,1.582556663493051e-08,0.0010851686820387,-0.0404878072440624,0.0,0.0,0.0,-0.0126582011580467,60.0,-14.64130973815918,-0.0,-8.029142861687434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0001023507356876,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0001077802662621,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,7.960613584145904e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0001077802953659,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,0.0005112626240588,286.9756164550781,294.1499938964844,266.2066650390625,265.3128356933594,268.3109741210937,266.2637939453125,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090541947633,1.64520841394733e-08,0.0010905255330726,-0.0421254411339759,0.0,0.0,0.0,-0.0129687897861003,60.0,-14.723304748535156,-0.0,-8.1086170666822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.0001033212975016,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0001088023054762,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,8.036101644393057e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.000108802341856,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0005161107401363,286.9687805175781,294.1499938964844,266.1700134277344,265.2767639160156,268.269775390625,266.22222900390625,286.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008832370862,1.7661404783098078e-08,0.0011008656583726,-0.0452855005860328,0.0,0.0,0.0,-0.0135682988911867,60.0,-14.886093139648438,-0.0,-8.263126716201442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.0001033212975016,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0001088023054762,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,8.036101644393057e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.000108802341856,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0005161107401363,286.9687805175781,294.1499938964844,266.1700134277344,265.2767639160156,268.269775390625,266.22222900390625,286.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008832370862,1.7661404783098078e-08,0.0011008656583726,-0.0452855005860328,0.0,0.0,0.0,-0.0135682988911867,60.0,-14.886093139648438,-0.0,-8.263126716201442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001042014846461,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.0001097291897167,290.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,8.104560401989147e-05,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,0.0001097292188205,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,0.0005205074558034,286.9618530273437,294.1499938964844,266.1333312988281,265.2405090332031,268.22833251953125,266.18145751953125,286.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102617718279,1.875813282481431e-08,0.0011102430289611,-0.0481501929461956,0.0,0.0,0.0,-0.0141119919717311,60.0,-15.040430068969728,-0.0,-8.40450979922025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0001042014846461,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.0001097291897167,290.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,8.104560401989147e-05,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,0.0001097292188205,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,0.0005205074558034,286.9618530273437,294.1499938964844,266.1333312988281,265.2405090332031,268.22833251953125,266.18145751953125,286.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102617718279,1.875813282481431e-08,0.0011102430289611,-0.0481501929461956,0.0,0.0,0.0,-0.0141119919717311,60.0,-15.040430068969728,-0.0,-8.40450979922025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.0001049477359629,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0001105150295188,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,8.162602171069011e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0001105150586226,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,0.0005242351908236,286.9548034667969,294.1499938964844,266.0966796875,265.2040710449219,268.1866455078125,266.1414794921875,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182135203853,1.9687988128680445e-08,0.0011181938461959,-0.0505780950188636,0.0,0.0,0.0,-0.0145729584619402,60.0,-15.179654121398926,-0.0,-8.52531840678239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,0.0001049477359629,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0001105150295188,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,8.162602171069011e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0001105150586226,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,0.0005242351908236,286.9548034667969,294.1499938964844,266.0966796875,265.2040710449219,268.1866455078125,266.1414794921875,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182135203853,1.9687988128680445e-08,0.0011181938461959,-0.0505780950188636,0.0,0.0,0.0,-0.0145729584619402,60.0,-15.179654121398926,-0.0,-8.52531840678239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0001055351676768,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0001111336241592,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,8.208291546907276e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.000111133653263,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,0.0005271694972179,286.9476928710937,294.1499938964844,266.0599975585937,265.1673889160156,268.144775390625,266.1023254394531,286.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244728229939,2.041994306978268e-08,0.0011244524503126,-0.0524886585772037,0.0,0.0,0.0,-0.0149358194321393,60.0,-15.297382354736328,-0.0,-8.621021407861917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0001055351676768,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0001111336241592,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,8.208291546907276e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.000111133653263,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,0.0005271694972179,286.9476928710937,294.1499938964844,266.0599975585937,265.1673889160156,268.144775390625,266.1023254394531,286.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244728229939,2.041994306978268e-08,0.0011244524503126,-0.0524886585772037,0.0,0.0,0.0,-0.0149358194321393,60.0,-15.297382354736328,-0.0,-8.621021407861917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,0.0001057606859831,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001113710968638,290.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,8.225831697927788e-05,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0001113711259677,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,0.0005282959900796,286.944091796875,294.1499938964844,266.0416564941406,265.14898681640625,268.1238098144531,266.0830078125,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268758680671,2.0700937852780044e-08,0.0011268551461398,-0.0532219670712947,0.0,0.0,0.0,-0.0150751201435923,60.0,-15.34725856781006,-0.0,-8.657903549647018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,0.0001059388232533,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.000111558685603,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,8.239686576416716e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001115587147069,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.000529185810592,286.94049072265625,294.1499938964844,266.0233459472656,265.1304931640625,268.10284423828125,266.0638732910156,286.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287741363048,2.0922902521647305e-08,0.0011287532979622,-0.0538011640310287,0.0,0.0,0.0,-0.0151851577684283,60.0,-15.391139030456545,-0.0,-8.687092645232043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001061450166162,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001117758220061,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,8.255724242189899e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001117758511099,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0005302158533595,286.9332275390625,294.1499938964844,265.9866638183594,265.0933532714844,268.0609130859375,266.02606201171875,286.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982234040028e-08,0.0011309505207464,-0.0544715039432048,0.0,0.0,0.0,-0.0153125254437327,60.0,-15.457752227783203,-0.0,-8.720939348449974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001061450166162,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001117758220061,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,8.255724242189899e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001117758511099,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0005302158533595,286.9332275390625,294.1499938964844,265.9866638183594,265.0933532714844,268.0609130859375,266.02606201171875,286.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982234040028e-08,0.0011309505207464,-0.0544715039432048,0.0,0.0,0.0,-0.0153125254437327,60.0,-15.457752227783203,-0.0,-8.720939348449974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0001061469083651,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001117778156185,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,8.255871216533706e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0001117778447223,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0005302252830006,286.9259338378906,294.1499938964844,265.95001220703125,265.0559387207031,268.01904296875,265.98883056640625,286.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309921974316,2.1182158249644093e-08,0.0011309711262583,-0.0544776022434234,0.0,0.0,0.0,-0.0153136868029832,60.0,-15.494277000427246,-0.0,-8.721247723997294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0001061469083651,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.0001117778156185,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,8.255871216533706e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0001117778447223,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0005302252830006,286.9259338378906,294.1499938964844,265.95001220703125,265.0559387207031,268.01904296875,265.98883056640625,286.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309921974316,2.1182158249644093e-08,0.0011309711262583,-0.0544776022434234,0.0,0.0,0.0,-0.0153136868029832,60.0,-15.494277000427246,-0.0,-8.721247723997294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0001060057475115,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0001116291605285,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,8.244891796493903e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001116291896323,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,0.0005295201553963,286.9185791015625,294.1499938964844,265.9154663085937,265.02020263671875,267.9773254394531,265.95269775390625,285.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-15.504508018493652,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0001060057475115,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0001116291605285,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,8.244891796493903e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001116291896323,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,0.0005295201553963,286.9185791015625,294.1499938964844,265.9154663085937,265.02020263671875,267.9773254394531,265.95269775390625,285.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-15.504508018493652,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001058062916854,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.00011141912546,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,8.229378727264702e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0001114191545639,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,0.0005285238730721,286.91119384765625,294.1499938964844,265.8850402832031,264.9881286621094,267.93585205078125,265.9193115234375,285.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-15.498251914978027,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001058062916854,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.00011141912546,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,8.229378727264702e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0001114191545639,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,0.0005285238730721,286.91119384765625,294.1499938964844,265.8850402832031,264.9881286621094,267.93585205078125,265.9193115234375,285.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-15.498251914978027,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,0.0001056842666002,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0001112906320486,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,8.219887968152761e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,0.0001112906611524,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14031982421875,0.0,0.0,0.000527914322447,286.9075012207031,294.1499938964844,265.8713073730469,264.973388671875,267.915283203125,265.90399169921875,285.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605620321134666e-08,0.0011260422179475,-0.0529732219874858,0.0,0.0,0.0,-0.0150278778746724,60.0,-15.49009132385254,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,0.0001055503889801,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0001111496530938,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,8.209475345211104e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0001111496749217,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0005272455746307,286.90380859375,294.1499938964844,265.8585510253906,264.9595031738281,267.894775390625,265.889404296875,285.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.0438790215848712e-08,0.0011246158974245,-0.052537839859724,0.0,0.0,0.0,-0.0149451736360788,60.0,-15.479606628417969,-0.0,-8.623492675496892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001052422448992,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0001108251599362,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,8.185508340829983e-05,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.00011082518904,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,0.0005257063312456,286.8963928222656,294.1499938964844,265.8358154296875,264.9341735839844,267.8540954589844,265.86309814453125,285.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-15.449971199035645,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001052422448992,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0001108251599362,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,8.185508340829983e-05,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.00011082518904,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,0.0005257063312456,286.8963928222656,294.1499938964844,265.8358154296875,264.9341735839844,267.8540954589844,265.86309814453125,285.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-15.449971199035645,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001048826452461,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0001104464827221,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,8.157539559761062e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000110446511826,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11920166015625,0.0,0.0,0.0005239100428298,286.88897705078125,294.1499938964844,265.8166198730469,264.9120483398437,267.81396484375,265.8406066894531,285.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-15.40926456451416,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,0.0001048826452461,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0001104464827221,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,8.157539559761062e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000110446511826,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11920166015625,0.0,0.0,0.0005239100428298,286.88897705078125,294.1499938964844,265.8166198730469,264.9120483398437,267.81396484375,265.8406066894531,285.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-15.40926456451416,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0001044738673954,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0001100160225178,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,8.125745807774365e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0001100160443456,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108093261719,0.0,0.0,0.0005218681762926,286.88153076171875,294.1499938964844,265.8008117675781,264.89288330078125,267.7744445800781,265.82147216796875,285.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-15.35886287689209,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
