time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346320,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0001044738673954,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0001100160225178,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,8.125745807774365e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0001100160443456,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108093261719,0.0,0.0,0.0005218681762926,286.88153076171875,294.1499938964844,265.8008117675781,264.89288330078125,267.7744445800781,265.82147216796875,285.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-15.35886287689209,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0001040184361045,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0001095364277716,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,8.090323535725474e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001095364568755,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0005195931880734,286.87408447265625,294.1499938964844,265.7882080078125,264.8765869140625,267.735595703125,265.8056945800781,285.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-15.298638343811035,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0001040184361045,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0001095364277716,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,8.090323535725474e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001095364568755,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0005195931880734,286.87408447265625,294.1499938964844,265.7882080078125,264.8765869140625,267.735595703125,265.8056945800781,285.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-15.298638343811035,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0001037733673001,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000109278356831,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,8.071261981967837e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0001092783859348,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.0005183690227568,286.870361328125,294.1499938964844,265.7830505371094,264.8694763183594,267.7164611816406,265.7990417480469,285.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-15.264970779418944,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,0.00010352001118,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0001090115692932,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,8.051557233557105e-05,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.000109011591121,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09405517578125,0.0,0.0,0.0005171034717932,286.8666381835937,294.1499938964844,265.7785949707031,264.8630065917969,267.69744873046875,265.79296875,285.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030026944354,1.7908746485773008e-08,0.0011029848828911,-0.0459316596388816,0.0,0.0,0.0,-0.0136909382417798,60.0,-15.229637145996094,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001029857594403,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0001084489704226,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,8.010004239622504e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001084489995264,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857238769531,0.0,0.0,0.0005144347669556,286.85919189453125,294.1499938964844,265.77178955078125,264.8519592285156,267.6600646972656,265.7830505371094,285.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-15.15264129638672,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001029857594403,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0001084489704226,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,8.010004239622504e-05,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001084489995264,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857238769531,0.0,0.0,0.0005144347669556,286.85919189453125,294.1499938964844,265.77178955078125,264.8519592285156,267.6600646972656,265.7830505371094,285.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-15.15264129638672,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001024235461954,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0001078569330275,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.966276461957023e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001078569548553,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,0.0005116264219395,286.8517761230469,294.1499938964844,265.76763916015625,264.84332275390625,267.6235656738281,265.77593994140625,285.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-15.068493843078612,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001024235461954,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0001078569330275,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.966276461957023e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001078569548553,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,0.0005116264219395,286.8517761230469,294.1499938964844,265.76763916015625,264.84332275390625,267.6235656738281,265.77593994140625,285.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-15.068493843078612,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.000101845464087,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0001072481827577,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.921313954284415e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0001072482045856,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06915283203125,0.0,0.0,0.0005087387398816,286.8443298339844,294.1499938964844,265.76593017578125,264.8369140625,267.5878601074219,265.7712707519531,285.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-14.979437828063965,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.000101845464087,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0001072481827577,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.921313954284415e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0001072482045856,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06915283203125,0.0,0.0,0.0005087387398816,286.8443298339844,294.1499938964844,265.76593017578125,264.8369140625,267.5878601074219,265.7712707519531,285.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-14.979437828063965,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001012661377899,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0001066381228156,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.8762554039713e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0001066381446435,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0005058448878116,286.8369140625,294.1499938964844,265.7664489746094,264.83258056640625,267.55303955078125,265.768798828125,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-14.887347221374512,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001012661377899,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0001066381228156,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.8762554039713e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,0.0001066381446435,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0005058448878116,286.8369140625,294.1499938964844,265.7664489746094,264.83258056640625,267.55303955078125,265.768798828125,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-14.887347221374512,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0001009813713608,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0001063382514985,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.854106661397964e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0001063382733264,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05682373046875,0.0,0.0,0.0005044224672019,286.83319091796875,294.1499938964844,265.7675170898437,264.8311462402344,267.5359802246094,265.76837158203125,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-14.84088897705078,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0001007026512525,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0001060447466443,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.832428673282266e-05,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0001060447684722,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0005030301981605,286.8294982910156,294.1499938964844,265.7690734863281,264.8302001953125,267.5191345214844,265.7684326171875,285.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-14.79462718963623,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,0.000100173157989,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0001054871681844,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.791246025590226e-05,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0001054871900123,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0005003853002563,286.82208251953125,294.1499938964844,265.7735595703125,264.82958984375,267.486083984375,265.7698974609375,285.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-14.704057693481444,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,0.000100173157989,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0001054871681844,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.791246025590226e-05,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0001054871900123,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0005003853002563,286.82208251953125,294.1499938964844,265.7735595703125,264.82958984375,267.486083984375,265.7698974609375,285.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-14.704057693481444,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.969554957933724e-05,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0001049842176144,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.754098623991013e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0001049842394422,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,0.0004979995428584,286.8146667480469,294.1499938964844,265.7797546386719,264.8305969238281,267.4539489746094,265.7731018066406,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-14.618508338928224,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.969554957933724e-05,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0001049842176144,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.754098623991013e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0001049842394422,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,0.0004979995428584,286.8146667480469,294.1499938964844,265.7797546386719,264.8305969238281,267.4539489746094,265.7731018066406,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-14.618508338928224,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.928433428285643e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001045511962729,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.722115697106346e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,0.0001045512181008,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0004959454527124,286.8072814941406,294.1499938964844,265.7874755859375,264.8330993652344,267.4226989746094,265.7778625488281,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-14.540411949157717,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.928433428285643e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001045511962729,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.722115697106346e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,0.0001045512181008,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0004959454527124,286.8072814941406,294.1499938964844,265.7874755859375,264.8330993652344,267.4226989746094,265.7778625488281,285.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-14.540411949157717,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.894836694002151e-05,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0001041974028339,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.695984822930768e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,0.0001041974246618,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.000494267209433,286.79986572265625,294.1499938964844,265.7965087890625,264.8369140625,267.3923034667969,265.7840576171875,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542904492467,1.221236889392685e-08,0.0010542782256379,-0.031037513166666,0.0,0.0,0.0,-0.0108670126646757,60.0,-14.47170352935791,-0.0,-7.57843068299735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.894836694002151e-05,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0001041974028339,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.695984822930768e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,0.0001041974246618,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.000494267209433,286.79986572265625,294.1499938964844,265.7965087890625,264.8369140625,267.3923034667969,265.7840576171875,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542904492467,1.221236889392685e-08,0.0010542782256379,-0.031037513166666,0.0,0.0,0.0,-0.0108670126646757,60.0,-14.47170352935791,-0.0,-7.57843068299735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.880996367428452e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.000104051650851,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.685219316044822e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001040516726789,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0004935758188366,286.7961730957031,294.1499938964844,265.80145263671875,264.8392639160156,267.37744140625,265.78765869140625,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528155835345,1.2039913066530517e-08,0.001052803476341,-0.0305862314999103,0.0,0.0,0.0,-0.0107815181836485,60.0,-14.441274642944336,-0.0,-7.557243719702458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.86875020316802e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0001039226917782,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.675695087527856e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001039227136061,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,0.0004929641145281,286.7924499511719,294.1499938964844,265.8066711425781,264.8418884277344,267.3627624511719,265.79150390625,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515105677768,1.1887326678561294e-08,0.001051498693414,-0.0301869306713342,0.0,0.0,0.0,-0.0107058743014931,60.0,-14.413103103637695,-0.0,-7.538522339700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.849013440543786e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0001037148613249,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,7.660344272153452e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,0.0001037148831528,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0004919782513752,286.7850341796875,294.1499938964844,265.8178100585937,264.847900390625,267.3340148925781,265.80010986328125,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494074085727,1.1641406061357884e-08,0.0010493957670405,-0.0295433532446622,0.0,0.0,0.0,-0.0105839604511857,60.0,-14.363635063171388,-0.0,-7.508398880418099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.849013440543786e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0001037148613249,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,7.660344272153452e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,0.0001037148831528,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0004919782513752,286.7850341796875,294.1499938964844,265.8178100585937,264.847900390625,267.3340148925781,265.80010986328125,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494074085727,1.1641406061357884e-08,0.0010493957670405,-0.0295433532446622,0.0,0.0,0.0,-0.0105839604511857,60.0,-14.363635063171388,-0.0,-7.508398880418099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.83352801995352e-05,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0001035517925629,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.648299651918933e-05,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001035518071148,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0004912047297693,286.7775573730469,294.1499938964844,265.8297119140625,264.8547668457031,267.3060607910156,265.8097229003906,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.144845374057013e-08,0.0010477458126842,-0.0290383696556091,0.0,0.0,0.0,-0.0104883052408695,60.0,-14.321656227111816,-0.0,-7.484805308877186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.83352801995352e-05,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0001035517925629,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.648299651918933e-05,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001035518071148,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0004912047297693,286.7775573730469,294.1499938964844,265.8297119140625,264.8547668457031,267.3060607910156,265.8097229003906,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.144845374057013e-08,0.0010477458126842,-0.0290383696556091,0.0,0.0,0.0,-0.0104883052408695,60.0,-14.321656227111816,-0.0,-7.484805308877186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.82000565272756e-05,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0001034093947964,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,7.63778225518763e-05,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0001034094093483,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,0.0004905292298644,286.7701110839844,294.1499938964844,265.8421936035156,264.8623352050781,267.2789306640625,265.8202514648437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463163489475,1.127996007710408e-08,0.0010463050566613,-0.0285973791033029,0.0,0.0,0.0,-0.0104047758504748,60.0,-14.283875465393066,-0.0,-7.464232965048724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.82000565272756e-05,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0001034093947964,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,7.63778225518763e-05,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0001034094093483,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,0.0004905292298644,286.7701110839844,294.1499938964844,265.8421936035156,264.8623352050781,267.2789306640625,265.8202514648437,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463163489475,1.127996007710408e-08,0.0010463050566613,-0.0285973791033029,0.0,0.0,0.0,-0.0104047758504748,60.0,-14.283875465393066,-0.0,-7.464232965048724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.807973401620984e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,0.0001032826839946,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,7.628423918504268e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001032827058224,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0004899282357655,286.7626037597656,294.1499938964844,265.8550720214844,264.8704833984375,267.2525329589844,265.8314819335937,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130032895323438e-08,0.001045022974722,-0.0282049681991338,0.0,0.0,0.0,-0.010330450721085,60.0,-14.248404502868652,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.807973401620984e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,0.0001032826839946,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,7.628423918504268e-05,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001032827058224,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.0004899282357655,286.7626037597656,294.1499938964844,265.8550720214844,264.8704833984375,267.2525329589844,265.8314819335937,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130032895323438e-08,0.001045022974722,-0.0282049681991338,0.0,0.0,0.0,-0.010330450721085,60.0,-14.248404502868652,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.802537533687428e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.000103225444036,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,7.624195859534666e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0001032254658639,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.0004896566970273,286.75885009765625,294.1499938964844,265.8616027832031,264.8747253417969,267.2396545410156,265.8373107910156,285.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444548679515,1.1062301297215528e-08,0.0010444438084959,-0.0280276872217655,0.0,0.0,0.0,-0.0102968728169798,60.0,-14.231534004211426,-0.0,-7.437699167667233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.797395614441484e-05,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,0.0001031712963595,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,7.620196993229911e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,0.0001031713181873,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.0004893998848274,286.7550964355469,294.1499938964844,265.8681640625,264.8790588378906,267.2269592285156,265.84326171875,285.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998232546910458e-08,0.0010438959579914,-0.0278599914163351,0.0,0.0,0.0,-0.0102651109918951,60.0,-14.215082168579102,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.788086026674137e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001030732673825,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,7.612955960212275e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,0.0001030732819344,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0004889348056167,286.74755859375,294.1499938964844,265.8812866210937,264.88787841796875,267.2020568847656,265.8554077148437,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882232004405525e-08,0.0010429039830341,-0.0275563579052686,0.0,0.0,0.0,-0.0102076046168804,60.0,-14.183619499206545,-0.0,-7.415783898068184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.788086026674137e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001030732673825,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,7.612955960212275e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,0.0001030732819344,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0004889348056167,286.74755859375,294.1499938964844,265.8812866210937,264.88787841796875,267.2020568847656,265.8554077148437,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882232004405525e-08,0.0010429039830341,-0.0275563579052686,0.0,0.0,0.0,-0.0102076046168804,60.0,-14.183619499206545,-0.0,-7.415783898068184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.77992604020983e-05,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,0.0001029873383231,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,7.606609869981185e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642150878906,0.0,0.0,0.000102987352875,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.000488527235575,286.739990234375,294.1499938964844,265.89422607421875,264.8968200683594,267.17791748046875,265.8677673339844,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780554227096673e-08,0.0010420345934107,-0.0272902119904756,0.0,0.0,0.0,-0.0101571986451745,60.0,-14.154077529907228,-0.0,-7.403423296636903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.77992604020983e-05,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,0.0001029873383231,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,7.606609869981185e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642150878906,0.0,0.0,0.000102987352875,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.000488527235575,286.739990234375,294.1499938964844,265.89422607421875,264.8968200683594,267.17791748046875,265.8677673339844,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780554227096673e-08,0.0010420345934107,-0.0272902119904756,0.0,0.0,0.0,-0.0101571986451745,60.0,-14.154077529907228,-0.0,-7.403423296636903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
