time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348660,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.77268282440491e-05,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0001029110571835,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,7.600976096000522e-05,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0001029110790113,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0004881654167547,286.732421875,294.1499938964844,265.9068298339844,264.9057312011719,267.1544494628906,265.88018798828125,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690296647908326e-08,0.001041262759827,-0.027053952217102,0.0,0.0,0.0,-0.0101124541833996,60.0,-14.126175880432127,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.77268282440491e-05,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,0.0001029110571835,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,7.600976096000522e-05,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0001029110790113,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0004881654167547,286.732421875,294.1499938964844,265.9068298339844,264.9057312011719,267.1544494628906,265.88018798828125,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690296647908326e-08,0.001041262759827,-0.027053952217102,0.0,0.0,0.0,-0.0101124541833996,60.0,-14.126175880432127,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.766222501639275e-05,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001028430342557,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,7.595951319672167e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0001028430488076,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0004878427425865,286.7248229980469,294.1499938964844,265.9188842773437,264.9144592285156,267.13165283203125,265.8924255371094,285.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609799261374064e-08,0.0010405745124444,-0.0268432386219501,0.0,0.0,0.0,-0.0100725479423999,60.0,-14.099974632263184,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.766222501639275e-05,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0001028430342557,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,7.595951319672167e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0001028430488076,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,0.0004878427425865,286.7248229980469,294.1499938964844,265.9188842773437,264.9144592285156,267.13165283203125,265.8924255371094,285.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609799261374064e-08,0.0010405745124444,-0.0268432386219501,0.0,0.0,0.0,-0.0100725479423999,60.0,-14.099974632263184,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.763196430867538e-05,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.0001028111655614,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,7.593597547383979e-05,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372375488281,0.0,0.0,0.0001028111873893,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,0.0004876915772911,286.72100830078125,294.1499938964844,265.9246520996094,264.9187316894531,267.1205139160156,265.8984680175781,285.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088982030436e-08,0.0010402519255876,-0.0267445240169763,0.0,0.0,0.0,-0.0100538535043597,60.0,-14.087392807006836,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,9.760296961758286e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0001027806283673,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,7.591342000523582e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0001027806501952,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0004875467275269,286.7171936035156,294.1499938964844,265.93023681640625,264.9228515625,267.1095275878906,265.9043884277344,285.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499370336532,0.0,0.0,0.0,-0.0100359404459595,60.0,-14.07516098022461,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.754731581779196e-05,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,0.0001027220278047,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.587014260934666e-05,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001027220496325,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0004872687568422,286.70953369140625,294.1499938964844,265.940673828125,264.9307861328125,267.0880126953125,265.9158630371094,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-14.05158519744873,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.754731581779196e-05,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,0.0001027220278047,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.587014260934666e-05,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001027220496325,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,0.0004872687568422,286.70953369140625,294.1499938964844,265.940673828125,264.9307861328125,267.0880126953125,265.9158630371094,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-14.05158519744873,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,9.749358287081122e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,0.0001026654426823,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,7.582834950881079e-05,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001026654645102,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,0.0004870003322139,286.70184326171875,294.1499938964844,265.95001220703125,264.93804931640625,267.06707763671875,265.9266662597656,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-14.02919864654541,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,9.749358287081122e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,0.0001026654426823,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,7.582834950881079e-05,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,0.0001026654645102,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,0.0004870003322139,286.70184326171875,294.1499938964844,265.95001220703125,264.93804931640625,267.06707763671875,265.9266662597656,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-14.02919864654541,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.743995178723708e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,0.0001026089666993,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796264648437,0.0,0.0,7.578662916785106e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,0.0001026089812512,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0004867324314545,286.69415283203125,294.1499938964844,265.9595642089844,264.9462890625,267.0466613769531,265.9369201660156,285.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-14.007320404052734,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.743995178723708e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,0.0001026089666993,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796264648437,0.0,0.0,7.578662916785106e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997619628906,0.0,0.0,0.0001026089812512,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0004867324314545,286.69415283203125,294.1499938964844,265.9595642089844,264.9462890625,267.0466613769531,265.9369201660156,285.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-14.007320404052734,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,9.738572407513856e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685791015625,0.0,0.0,0.000102551857708,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,7.574445044156164e-05,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0001025518795358,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0004864615621045,286.6864318847656,294.1499938964844,265.9707336425781,264.9571228027344,267.0268859863281,265.947265625,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-13.98477268218994,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,9.738572407513856e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685791015625,0.0,0.0,0.000102551857708,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,7.574445044156164e-05,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0001025518795358,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0004864615621045,286.6864318847656,294.1499938964844,265.9707336425781,264.9571228027344,267.0268859863281,265.947265625,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-13.98477268218994,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.7358446510043e-05,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627502441406,0.0,0.0,0.0001025231322273,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,7.57232410251163e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001025231540552,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,0.0004863252979703,286.6825561523437,294.1499938964844,265.97686767578125,264.96343994140625,267.0172119140625,265.95263671875,285.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-13.973102569580078,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.733108890941368e-05,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.0001024943267111,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,7.570195884909481e-05,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,0.000102494341263,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,0.0004861886554863,286.6786499023437,294.1499938964844,265.9833679199219,264.9703063964844,267.0077209472656,265.95819091796875,285.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-13.961185455322266,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,9.727619180921464e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,0.0001024365192279,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,7.565926352981478e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0001024365410557,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,0.0004859144391957,286.6708984375,294.1499938964844,265.9973449707031,264.9857177734375,266.9891662597656,265.969970703125,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-13.936635971069336,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,9.727619180921464e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,0.0001024365192279,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446838378906,0.0,0.0,7.565926352981478e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0001024365410557,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,0.0004859144391957,286.6708984375,294.1499938964844,265.9973449707031,264.9857177734375,266.9891662597656,265.969970703125,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-13.936635971069336,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,9.72211782936938e-05,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001023785880533,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,7.561647362308577e-05,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001023786026053,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,0.0004856396117247,286.6630859375,294.1499938964844,266.0125732421875,265.0031433105469,266.97125244140625,265.9826965332031,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-13.911176681518556,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,9.72211782936938e-05,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,0.0001023785880533,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,7.561647362308577e-05,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001023786026053,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,0.0004856396117247,286.6630859375,294.1499938964844,266.0125732421875,265.0031433105469,266.97125244140625,265.9826965332031,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-13.911176681518556,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673278808594,0.0,0.0,9.716615022625774e-05,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.000102320635051,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12158203125,0.0,0.0,7.557367644039914e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,0.0001023206568788,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0004853647551499,286.6552734375,294.1499938964844,266.0289306640625,265.0223999023437,266.9539489746094,265.9964904785156,285.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-13.884912490844728,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673278808594,0.0,0.0,9.716615022625774e-05,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.000102320635051,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12158203125,0.0,0.0,7.557367644039914e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,0.0001023206568788,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0004853647551499,286.6552734375,294.1499938964844,266.0289306640625,265.0223999023437,266.9539489746094,265.9964904785156,285.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-13.884912490844728,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,9.711121674627066e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0001022627911879,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,7.553095201728866e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.0001022628057398,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,0.0004850903642363,286.6474304199219,294.1499938964844,266.0462951660156,265.0433349609375,266.93731689453125,266.0112609863281,285.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-13.857943534851074,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,9.711121674627066e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0001022627911879,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,7.553095201728866e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,0.0001022628057398,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,0.0004850903642363,286.6474304199219,294.1499938964844,266.0462951660156,265.0433349609375,266.93731689453125,266.0112609863281,285.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-13.857943534851074,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,9.708380821393804e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0001022339274641,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,7.55096334614791e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03094482421875,0.0,0.0,0.000102233942016,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,0.0004849534598179,286.6434936523437,294.1499938964844,266.0552978515625,265.05438232421875,266.9292297363281,266.0190124511719,285.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-13.844226837158203,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1432189941406,0.0,0.0,9.705646516522393e-05,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001022051364998,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,7.548836583737284e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,0.0001022051510517,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0004848168464377,286.6395568847656,294.1499938964844,266.06451416015625,265.0657653808594,266.9212951660156,266.0270080566406,285.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-13.830368995666504,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.700198279460892e-05,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,0.000102147758298,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,7.544599066022784e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.0001021477801259,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,0.0004845447256229,286.63165283203125,294.1499938964844,266.0835266113281,265.0895080566406,266.90594482421875,266.04364013671875,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-13.802274703979492,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.700198279460892e-05,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877990722656,0.0,0.0,0.000102147758298,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,7.544599066022784e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.0001021477801259,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,0.0004845447256229,286.63165283203125,294.1499938964844,266.0835266113281,265.0895080566406,266.90594482421875,266.04364013671875,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-13.802274703979492,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,9.694781329017133e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001020907220663,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,7.540386286564171e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.0001020907366182,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,0.0004842741473112,286.6237487792969,294.1499938964844,266.1031799316406,265.1143798828125,266.8912353515625,266.06109619140625,285.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-13.77376651763916,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,9.694781329017133e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001020907220663,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,7.540386286564171e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.0001020907366182,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,0.0004842741473112,286.6237487792969,294.1499938964844,266.1031799316406,265.1143798828125,266.8912353515625,266.06109619140625,285.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-13.77376651763916,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073303222656,0.0,0.0,9.689405123936012e-05,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0001020341078401,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,7.536204066127539e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.000102034122392,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0004840055771637,286.6158142089844,294.1499938964844,266.12335205078125,265.1402282714844,266.8771667480469,266.07928466796875,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-13.744928359985352,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073303222656,0.0,0.0,9.689405123936012e-05,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0001020341078401,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,7.536204066127539e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.000102034122392,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0004840055771637,286.6158142089844,294.1499938964844,266.12335205078125,265.1402282714844,266.8771667480469,266.07928466796875,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-13.744928359985352,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,9.684072574600576e-05,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,0.0001019779519992,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,7.532056770287454e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,0.0001019779665512,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163452148437,0.0,0.0,0.0004837392189074,286.6078491210937,294.1499938964844,266.1439514160156,265.16680908203125,266.8637390136719,266.0980834960937,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-13.715855598449709,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,9.684072574600576e-05,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536804199219,0.0,0.0,0.0001019779519992,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,7.532056770287454e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838562011719,0.0,0.0,0.0001019779665512,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163452148437,0.0,0.0,0.0004837392189074,286.6078491210937,294.1499938964844,266.1439514160156,265.16680908203125,266.8637390136719,266.0980834960937,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-13.715855598449709,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,9.681423398433252e-05,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04803466796875,0.0,0.0,0.0001019500559777,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,7.529996219091117e-05,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0001019500705297,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0004836068837903,286.6038513183594,294.1499938964844,266.15435791015625,265.18035888671875,266.85723876953125,266.1076965332031,285.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553131619099986e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-13.701258659362791,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,9.67878950177692e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423889160156,0.0,0.0,0.0001019223200273,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,7.527947309426963e-05,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,0.0001019223345792,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.0004834753053728,286.5998840332031,294.1499938964844,266.1648254394531,265.19403076171875,266.8509216308594,266.117431640625,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909887313842,0.0,0.0,0.0,-0.0095324404537677,60.0,-13.686635971069336,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,9.673563909018412e-05,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,0.0001018672919599,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,7.523883687099442e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,0.0001018673065118,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0004832143022213,286.5918884277344,294.1499938964844,266.1858825683594,265.2216186523437,266.8387451171875,266.1371765136719,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-13.65736484527588,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,9.673563909018412e-05,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,0.0001018672919599,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,7.523883687099442e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,0.0001018673065118,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0004832143022213,286.5918884277344,294.1499938964844,266.1858825683594,265.2216186523437,266.8387451171875,266.1371765136719,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-13.65736484527588,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,9.668395796325058e-05,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,0.0001018128677969,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193176269531,0.0,0.0,7.519863720517606e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001018128823488,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0004829561221413,286.5838623046875,294.1499938964844,266.2070007324219,265.2494812011719,266.8271484375,266.1572265625,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-13.628122329711914,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
