time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351000,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,9.668395796325058e-05,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198669433594,0.0,0.0,0.0001018128677969,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193176269531,0.0,0.0,7.519863720517606e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001018128823488,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0004829561221413,286.5838623046875,294.1499938964844,266.2070007324219,265.2494812011719,266.8271484375,266.1572265625,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-13.628122329711914,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,9.663298988016322e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0001017591930576,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,7.515899778809398e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001017592076095,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0004827015509363,286.5758056640625,294.1499938964844,266.2280578613281,265.2773742675781,266.8161926269531,266.1774597167969,285.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-13.599016189575195,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,9.663298988016322e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086669921875,0.0,0.0,0.0001017591930576,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00811767578125,0.0,0.0,7.515899778809398e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001017592076095,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,0.0004827015509363,286.5758056640625,294.1499938964844,266.2280578613281,265.2773742675781,266.8161926269531,266.1774597167969,285.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-13.599016189575195,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,9.65827057370916e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974670410156,0.0,0.0,0.0001017062386381,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,7.511988223996013e-05,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319763183594,0.0,0.0,0.00010170625319,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,0.0004824503557756,286.5677490234375,294.1499938964844,266.2489318847656,265.3051147460937,266.8057861328125,266.19781494140625,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-13.57010555267334,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,9.65827057370916e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974670410156,0.0,0.0,0.0001017062386381,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,7.511988223996013e-05,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319763183594,0.0,0.0,0.00010170625319,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,0.0004824503557756,286.5677490234375,294.1499938964844,266.2489318847656,265.3051147460937,266.8057861328125,266.19781494140625,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-13.57010555267334,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,9.655789472162724e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,0.0001016801179503,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,7.510058640036732e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,0.0001016801325022,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0004823264316655,286.563720703125,294.1499938964844,266.2592468261719,265.31890869140625,266.8008117675781,266.2079772949219,285.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-13.55576992034912,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,9.653328743297608e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862976074219,0.0,0.0,0.0001016542009892,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,7.508145063184202e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001016542155412,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665710449219,0.0,0.0,0.0004822035261895,286.5596618652344,294.1499938964844,266.2695007324219,265.33258056640625,266.79595947265625,266.2181396484375,285.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203052542261504e-09,0.001028545666486,-0.0231603160500526,0.0,0.0,0.0,-0.0093751642853021,60.0,-13.54152011871338,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.648483683122322e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,0.0001016031892504,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,7.504376844735816e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001016032038023,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0004819615278393,286.55157470703125,294.1499938964844,266.2896423339844,265.3595275878906,266.7867126464844,266.2383117675781,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142685719609744e-09,0.001028029480949,-0.0230022501200437,0.0,0.0,0.0,-0.009345238097012,60.0,-13.51335906982422,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.648483683122322e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,0.0001016031892504,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,7.504376844735816e-05,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001016032038023,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0004819615278393,286.55157470703125,294.1499938964844,266.2896423339844,265.3595275878906,266.7867126464844,266.2383117675781,285.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142685719609744e-09,0.001028029480949,-0.0230022501200437,0.0,0.0,0.0,-0.009345238097012,60.0,-13.51335906982422,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,9.643733210396022e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,0.0001015531524899,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,7.500681385863572e-05,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.0001015531670418,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,0.0004817241861019,286.54345703125,294.1499938964844,266.30926513671875,265.38580322265625,266.7779235839844,266.2582702636719,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-13.48564910888672,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,9.643733210396022e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,0.0001015531524899,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,7.500681385863572e-05,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.0001015531670418,291.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,0.0004817241861019,286.54345703125,294.1499938964844,266.30926513671875,265.38580322265625,266.7779235839844,266.2582702636719,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-13.48564910888672,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.63911588769406e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001015045345411,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,7.497089973185211e-05,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.000101504549093,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.0004814935673493,286.5353088378906,294.1499938964844,266.3282470703125,265.41119384765625,266.76971435546875,266.2778625488281,285.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025950653551718e-09,0.0010270312195643,-0.0226965881884098,0.0,0.0,0.0,-0.0092873675748705,60.0,-13.458614349365234,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.63911588769406e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001015045345411,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,7.497089973185211e-05,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.000101504549093,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.0004814935673493,286.5353088378906,294.1499938964844,266.3282470703125,265.41119384765625,266.76971435546875,266.2778625488281,285.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025950653551718e-09,0.0010270312195643,-0.0226965881884098,0.0,0.0,0.0,-0.0092873675748705,60.0,-13.458614349365234,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,9.634612797526644e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001014571171253,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,7.493588054785505e-05,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805236816406,0.0,0.0,0.0001014571244013,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0004812686238437,286.52716064453125,294.1499938964844,266.346435546875,265.435546875,266.7619323730469,266.2970275878906,285.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-13.432174682617188,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,9.634612797526644e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,0.0001014571171253,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,7.493588054785505e-05,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805236816406,0.0,0.0,0.0001014571244013,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0004812686238437,286.52716064453125,294.1499938964844,266.346435546875,265.435546875,266.7619323730469,266.2970275878906,285.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-13.432174682617188,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729309082031,0.0,0.0,9.632428555050863e-05,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364318847656,0.0,0.0,0.0001014341105474,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,7.491889118682593e-05,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753967285156,0.0,0.0,0.0001014341250993,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0004811595135834,286.5230712890625,294.1499938964844,266.3551940917969,265.4472961425781,266.7582397460937,266.3063659667969,285.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942623530572291e-09,0.0010263187577947,-0.0224783942103385,0.0,0.0,0.0,-0.0092460587620735,60.0,-13.41930103302002,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,9.630277054384352e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,0.0001014114532154,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,7.490215648431331e-05,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702697753906,0.0,0.0,0.0001014114677673,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0004810520331375,286.5189819335937,294.1499938964844,266.3637390136719,265.45867919921875,266.7546691894531,266.3155822753906,285.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-13.406617164611816,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,9.626128303352743e-05,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001013677683658,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,7.48698876122944e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.0001013677829178,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,0.0004808448138646,286.5107727050781,294.1499938964844,266.3800354003906,265.4803771972656,266.747802734375,266.3334045410156,285.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-13.38201904296875,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,9.626128303352743e-05,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,0.0001013677683658,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,7.48698876122944e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.0001013677829178,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,0.0004808448138646,286.5107727050781,294.1499938964844,266.3800354003906,265.4803771972656,266.747802734375,266.3334045410156,285.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-13.38201904296875,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,9.622154902899638e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001013259316096,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,7.483898662030697e-05,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,0.0001013259461615,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0004806463548447,286.5025634765625,294.1499938964844,266.39520263671875,265.50048828125,266.7413330078125,266.3505554199219,285.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-13.358312606811523,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,9.622154902899638e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001013259316096,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,7.483898662030697e-05,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,0.0001013259461615,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0004806463548447,286.5025634765625,294.1499938964844,266.39520263671875,265.50048828125,266.7413330078125,266.3505554199219,285.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-13.358312606811523,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,9.618457988835873e-05,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0001012869979604,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,7.481023203581572e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001012870052363,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004804616619367,286.49432373046875,294.1499938964844,266.4091186523437,265.518798828125,266.7352905273437,266.3666076660156,285.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768539672132647e-09,0.0010248301550745,-0.0220225472003221,0.0,0.0,0.0,-0.0091597577556967,60.0,-13.335979461669922,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,9.618457988835873e-05,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0001012869979604,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,7.481023203581572e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001012870052363,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0004804616619367,286.49432373046875,294.1499938964844,266.4091186523437,265.518798828125,266.7352905273437,266.3666076660156,285.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768539672132647e-09,0.0010248301550745,-0.0220225472003221,0.0,0.0,0.0,-0.0091597577556967,60.0,-13.335979461669922,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,9.614972077542916e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0001012502907542,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,7.478312181774527e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,0.0001012502980302,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0004802875628229,286.486083984375,294.1499938964844,266.42169189453125,265.53515625,266.7295227050781,266.38189697265625,285.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725105971052471e-09,0.0010244587901979,-0.0219088122248649,0.0,0.0,0.0,-0.0091382255777716,60.0,-13.31460189819336,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,9.614972077542916e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,0.0001012502907542,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,7.478312181774527e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,0.0001012502980302,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0004802875628229,286.486083984375,294.1499938964844,266.42169189453125,265.53515625,266.7295227050781,266.38189697265625,285.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725105971052471e-09,0.0010244587901979,-0.0219088122248649,0.0,0.0,0.0,-0.0091382255777716,60.0,-13.31460189819336,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,9.613356087356806e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0001012332722893,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,7.477054896298796e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,0.0001012332868413,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0004802068287972,286.4819641113281,294.1499938964844,266.4273986816406,265.5425109863281,266.726806640625,266.3890380859375,285.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.704970966277871e-09,0.0010242866119369,-0.0218560881912708,0.0,0.0,0.0,-0.0091282436624169,60.0,-13.304560661315918,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,9.611817222321406e-05,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0001012170687317,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,7.475858001271263e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,0.0001012170760077,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0004801299655809,286.4778137207031,294.1499938964844,266.4327697753906,265.54931640625,266.72412109375,266.3959045410156,285.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685791641482865e-09,0.0010241225827485,-0.0218058638274669,0.0,0.0,0.0,-0.0091187357902526,60.0,-13.294859886169434,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.60902325459756e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001011876447591,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,7.473685400327668e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0001011876593111,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0004799904127139,286.4695129394531,294.1499938964844,266.4422302246094,265.5611572265625,266.718994140625,266.4086303710937,285.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.650980376501138e-09,0.0010238249087706,-0.0217147059738636,0.0,0.0,0.0,-0.009101478382945,60.0,-13.27666473388672,-0.0,-7.146907421429205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.60902325459756e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001011876447591,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648376464844,0.0,0.0,7.473685400327668e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0001011876593111,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0004799904127139,286.4695129394531,294.1499938964844,266.4422302246094,265.5611572265625,266.718994140625,266.4086303710937,285.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.650980376501138e-09,0.0010238249087706,-0.0217147059738636,0.0,0.0,0.0,-0.009101478382945,60.0,-13.27666473388672,-0.0,-7.146907421429205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,9.606603998690844e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0001011621716315,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,7.471803110092878e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001011621789075,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.000479869544506,286.4612121582031,294.1499938964844,266.45001220703125,265.5704650878906,266.7140808105469,266.4201354980469,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620830271865998e-09,0.0010235670488327,-0.021635752171278,0.0,0.0,0.0,-0.009086531586945,60.0,-13.259966850280762,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,9.606603998690844e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0001011621716315,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539733886719,0.0,0.0,7.471803110092878e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001011621789075,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.000479869544506,286.4612121582031,294.1499938964844,266.45001220703125,265.5704650878906,266.7140808105469,266.4201354980469,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620830271865998e-09,0.0010235670488327,-0.021635752171278,0.0,0.0,0.0,-0.009086531586945,60.0,-13.259966850280762,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,9.604640945326536e-05,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,0.000101141500636,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,7.470276614185423e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0001011415079119,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0004797714937012,286.452880859375,294.1499938964844,266.455810546875,265.5771484375,266.7093811035156,266.4300842285156,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596366285473778e-09,0.0010233578504994,-0.0215716920793056,0.0,0.0,0.0,-0.0090744039043784,60.0,-13.24527645111084,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,9.604640945326536e-05,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,0.000101141500636,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,7.470276614185423e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0001011415079119,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0004797714937012,286.452880859375,294.1499938964844,266.455810546875,265.5771484375,266.7093811035156,266.4300842285156,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596366285473778e-09,0.0010233578504994,-0.0215716920793056,0.0,0.0,0.0,-0.0090744039043784,60.0,-13.24527645111084,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,9.603320359019564e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.000101127589005,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,7.4692492489703e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001011276035569,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0004797055444214,286.4445495605469,294.1499938964844,266.4595642089844,265.5813293457031,266.704833984375,266.4383239746094,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232257191091,8.579907451178315e-09,0.0010232171043753,-0.0215285904705524,0.0,0.0,0.0,-0.0090662445873022,60.0,-13.232806205749512,-0.0,-7.138424251706965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,9.603320359019564e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.000101127589005,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,7.4692492489703e-05,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0001011276035569,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0004797055444214,286.4445495605469,294.1499938964844,266.4595642089844,265.5813293457031,266.704833984375,266.4383239746094,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232257191091,8.579907451178315e-09,0.0010232171043753,-0.0215285904705524,0.0,0.0,0.0,-0.0090662445873022,60.0,-13.232806205749512,-0.0,-7.138424251706965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,9.602938371244818e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,0.0001011235654004,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,7.468952389899641e-05,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.0001011235799524,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0004796864523086,286.4403686523437,294.1499938964844,266.460693359375,265.58251953125,266.70263671875,266.4418029785156,285.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575145038491883e-09,0.0010231763590127,-0.0215161200612783,0.0,0.0,0.0,-0.0090638836845755,60.0,-13.227388381958008,-0.0,-7.137855817518357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,9.602904901839791e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82196044921875,0.0,0.0,0.0001011232161545,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,7.46892619645223e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.0001011232234304,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0004796847933903,286.4361877441406,294.1499938964844,266.4613342285156,265.5830993652344,266.700439453125,266.44488525390625,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.574725818277784e-09,0.0010231727501377,-0.0215150229632854,0.0,0.0,0.0,-0.0090636750683188,60.0,-13.222660064697266,-0.0,-7.137806079526855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,9.604089427739382e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001011356944218,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,7.469848060281947e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001011357016977,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,0.0004797439614776,286.42779541015625,294.1499938964844,266.4611511230469,265.5825500488281,266.69610595703125,266.44976806640625,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233074426651,8.589483790899521e-09,0.0010232989443466,-0.0215536691248416,0.0,0.0,0.0,-0.009070991538465,60.0,-13.2155122756958,-0.0,-7.139566804426067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,9.604089427739382e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001011356944218,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,7.469848060281947e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001011357016977,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,0.0004797439614776,286.42779541015625,294.1499938964844,266.4611511230469,265.5825500488281,266.69610595703125,266.44976806640625,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233074426651,8.589483790899521e-09,0.0010232989443466,-0.0215536691248416,0.0,0.0,0.0,-0.009070991538465,60.0,-13.2155122756958,-0.0,-7.139566804426067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
