time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353340,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,9.607288666302338e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0001011693821055,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,7.472335710190237e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001011693893815,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,0.0004799037706106,286.4194030761719,294.1499938964844,266.45904541015625,265.5797424316406,266.6918334960937,266.4527282714844,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648190312,8.629334580234627e-09,0.0010236395755782,-0.0216580238193273,0.0,0.0,0.0,-0.0090907467529177,60.0,-13.212420463562012,-0.0,-7.144323177499248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,9.607288666302338e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.0001011693821055,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,7.472335710190237e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001011693893815,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,0.0004799037706106,286.4194030761719,294.1499938964844,266.45904541015625,265.5797424316406,266.6918334960937,266.4527282714844,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648190312,8.629334580234627e-09,0.0010236395755782,-0.0216580238193273,0.0,0.0,0.0,-0.0090907467529177,60.0,-13.212420463562012,-0.0,-7.144323177499248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.613151632947849e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,0.0001012311186059,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,7.476896280422807e-05,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001012311331578,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0004801966424565,286.41094970703125,294.1499938964844,266.4551086425781,265.5747985839844,266.6875915527344,266.45391845703125,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242727585136,8.702379261649185e-09,0.0010242641437798,-0.0218493025749921,0.0,0.0,0.0,-0.0091269575059413,60.0,-13.21355438232422,-0.0,-7.153045089580702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,9.613151632947849e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,0.0001012311186059,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,7.476896280422807e-05,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001012311331578,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0004801966424565,286.41094970703125,294.1499938964844,266.4551086425781,265.5747985839844,266.6875915527344,266.45391845703125,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242727585136,8.702379261649185e-09,0.0010242641437798,-0.0218493025749921,0.0,0.0,0.0,-0.0091269575059413,60.0,-13.21355438232422,-0.0,-7.153045089580702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.622000652598216e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,0.0001013243017951,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.483778608730063e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.000101324309071,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0004806386714335,286.4024963378906,294.1499938964844,266.44940185546875,265.5678100585937,266.6833190917969,266.453125,285.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252154897898,8.812620855280784e-09,0.0010252066422253,-0.0221379809081554,0.0,0.0,0.0,-0.0091816084459424,60.0,-13.220159530639648,-0.0,-7.16621926244443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.622000652598216e-05,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,0.0001013243017951,290.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.483778608730063e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.000101324309071,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0004806386714335,286.4024963378906,294.1499938964844,266.44940185546875,265.5678100585937,266.6833190917969,266.453125,285.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252154897898,8.812620855280784e-09,0.0010252066422253,-0.0221379809081554,0.0,0.0,0.0,-0.0091816084459424,60.0,-13.220159530639648,-0.0,-7.16621926244443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,9.627609688322992e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.000101383368019,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,7.488141272915527e-05,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0001013833825709,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.0004809188540093,286.39825439453125,294.1499938964844,266.4458923339844,265.5635681152344,266.68115234375,266.4520263671875,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258130496367,8.882506286056469e-09,0.0010258042020723,-0.0223209783434867,0.0,0.0,0.0,-0.009216253645718,60.0,-13.225420951843262,-0.0,-7.174576666102439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,9.63407292147167e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0001014514273265,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,7.493168232031167e-05,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001014514418784,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0004812417028006,286.3940124511719,294.1499938964844,266.44195556640625,265.5588684082031,266.6789855957031,266.4504699707031,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.963026765229642e-09,0.0010264925658702,-0.0225318223237991,0.0,0.0,0.0,-0.0092561701312661,60.0,-13.23204231262207,-0.0,-7.184212336142083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,9.649571438785642e-05,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001016146343317,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,7.505222311010584e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,0.0001016146416077,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004820158646907,286.385498046875,294.1499938964844,266.4328308105469,265.5480651855469,266.6745910644531,266.4460754394531,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156119418207709e-09,0.0010281436843797,-0.0230374261736869,0.0,0.0,0.0,-0.0093518942594528,60.0,-13.249423027038574,-0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,9.649571438785642e-05,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001016146343317,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,7.505222311010584e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,0.0001016146416077,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004820158646907,286.385498046875,294.1499938964844,266.4328308105469,265.5480651855469,266.6745910644531,266.4460754394531,285.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156119418207709e-09,0.0010281436843797,-0.0230374261736869,0.0,0.0,0.0,-0.0093518942594528,60.0,-13.249423027038574,-0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,9.668221173342316e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0001018110269797,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,7.51972766011022e-05,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001018110342556,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0004829474783036,286.376953125,294.1499938964844,266.4220886230469,265.5354919433594,266.6700744628906,266.43963623046875,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301397414878,9.38847577458546e-09,0.001030130428262,-0.0236458200961351,0.0,0.0,0.0,-0.0094670830294489,60.0,-13.272913932800291,-0.0,-7.235230725655128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,9.668221173342316e-05,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0001018110269797,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,7.51972766011022e-05,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001018110342556,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0004829474783036,286.376953125,294.1499938964844,266.4220886230469,265.5354919433594,266.6700744628906,266.43963623046875,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301397414878,9.38847577458546e-09,0.001030130428262,-0.0236458200961351,0.0,0.0,0.0,-0.0094670830294489,60.0,-13.272913932800291,-0.0,-7.235230725655128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,9.689851140137762e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,0.0001020388008328,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,7.536551129305735e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001020388153847,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0004840279580093,286.3683776855469,294.1499938964844,266.4097900390625,265.521240234375,266.6654052734375,266.4314270019531,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324442991986,9.657969535226133e-09,0.0010324346367269,-0.024351418018341,0.0,0.0,0.0,-0.0096006821841001,60.0,-13.301403045654297,-0.0,-7.267640711461355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,9.689851140137762e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,0.0001020388008328,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,7.536551129305735e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001020388153847,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0004840279580093,286.3683776855469,294.1499938964844,266.4097900390625,265.521240234375,266.6654052734375,266.4314270019531,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324442991986,9.657969535226133e-09,0.0010324346367269,-0.024351418018341,0.0,0.0,0.0,-0.0096006821841001,60.0,-13.301403045654297,-0.0,-7.267640711461355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,9.7140837169718e-05,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001022939759423,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,7.555398769909516e-05,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0001022939904942,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0004852384154219,286.3597412109375,294.1499938964844,266.3959655761719,265.50543212890625,266.6605834960937,266.4212341308594,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959880031829016e-09,0.0010350161464884,-0.0251418463885784,0.0,0.0,0.0,-0.0097503503784537,60.0,-13.335149765014648,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,9.7140837169718e-05,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0001022939759423,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,7.555398769909516e-05,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0001022939904942,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0004852384154219,286.3597412109375,294.1499938964844,266.3959655761719,265.50543212890625,266.6605834960937,266.4212341308594,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959880031829016e-09,0.0010350161464884,-0.0251418463885784,0.0,0.0,0.0,-0.0097503503784537,60.0,-13.335149765014648,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,9.72704729065299e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,0.000102430494735,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.56548106437549e-05,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.0001024305020109,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,0.0004858859756495,286.3554382324219,294.1499938964844,266.38848876953125,265.4969482421875,266.6581115722656,266.4153747558594,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364073095843,1.0121395277451484e-08,0.0010363971814513,-0.0255646910518407,0.0,0.0,0.0,-0.0098304208368062,60.0,-13.353757858276367,-0.0,-7.323541950654544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.740397217683494e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.000102571073512,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,7.575864583486691e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0001025710880639,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0004865528317168,286.35107421875,294.1499938964844,266.38067626953125,265.4881286621094,266.6555480957031,266.4091186523437,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378296719864,1.0287724450108726e-08,0.001037819427438,-0.0260001234710216,0.0,0.0,0.0,-0.0099128764122724,60.0,-13.37317943572998,-0.0,-7.343658126046648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,9.76820374489762e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001028638871503,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.59749163989909e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,0.0001028639017022,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0004879418120253,286.3423767089844,294.1499938964844,266.3639831542969,265.46942138671875,266.6502990722656,266.3952331542969,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634169100853796e-08,0.0010407817317172,-0.026907030493021,0.0,0.0,0.0,-0.0100846234709024,60.0,-13.414634704589844,-0.0,-7.38564622793092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,9.76820374489762e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001028638871503,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,7.59749163989909e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,0.0001028639017022,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0004879418120253,286.3423767089844,294.1499938964844,266.3639831542969,265.46942138671875,266.6502990722656,266.3952331542969,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634169100853796e-08,0.0010407817317172,-0.026907030493021,0.0,0.0,0.0,-0.0100846234709024,60.0,-13.414634704589844,-0.0,-7.38564622793092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,9.796881931833924e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001031658903229,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,7.619797543156892e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0001031658975989,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0004893743898719,286.3336181640625,294.1499938964844,266.3459167480469,265.44940185546875,266.6448059082031,266.3796691894531,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,-0.0102617591619491,60.0,-13.458745002746582,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,9.796881931833924e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001031658903229,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,7.619797543156892e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0001031658975989,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0004893743898719,286.3336181640625,294.1499938964844,266.3459167480469,265.44940185546875,266.6448059082031,266.3796691894531,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423223644495,0.0,0.0,0.0,-0.0102617591619491,60.0,-13.458745002746582,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,9.825821325648576e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001034706365317,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,7.642305718036368e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0001034706438076,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004908199771307,286.3248291015625,294.1499938964844,266.3265991210937,265.4281921386719,266.6390380859375,266.3623352050781,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860445678234,0.0,0.0,0.0,-0.0104405041784048,60.0,-13.504730224609377,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,9.825821325648576e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001034706365317,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,7.642305718036368e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0001034706438076,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004908199771307,286.3248291015625,294.1499938964844,266.3265991210937,265.4281921386719,266.6390380859375,266.3623352050781,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860445678234,0.0,0.0,0.0,-0.0104405041784048,60.0,-13.504730224609377,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,9.854512609308586e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709899902344,0.0,0.0,0.0001037727633956,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,7.664621080039069e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,0.0001037727779475,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004922531661577,286.3160095214844,294.1499938964844,266.3059997558594,265.4058837890625,266.6330261230469,266.3436584472656,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709516911651008e-08,0.0010499766794964,-0.0297216065227985,0.0,0.0,0.0,-0.0106177190318703,60.0,-13.551626205444336,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,9.854512609308586e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709899902344,0.0,0.0,0.0001037727633956,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,7.664621080039069e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264343261719,0.0,0.0,0.0001037727779475,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004922531661577,286.3160095214844,294.1499938964844,266.3059997558594,265.4058837890625,266.6330261230469,266.3436584472656,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709516911651008e-08,0.0010499766794964,-0.0297216065227985,0.0,0.0,0.0,-0.0106177190318703,60.0,-13.551626205444336,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,9.86856539384462e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0001039207490975,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,7.675551023567095e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0001039207563735,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0004929550923407,286.31158447265625,294.1499938964844,266.2952575683594,265.3943176269531,266.6298828125,266.3337097167969,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884606188061753e-08,0.0010514738969504,-0.030179813504219,0.0,0.0,0.0,-0.0107045173645019,60.0,-13.575218200683594,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,9.882348967948928e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.000104065897176,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,7.686271419515833e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,0.0001040659044519,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0004936436307616,286.30712890625,294.1499938964844,266.28424072265625,265.3825378417969,266.6266784667969,266.3233947753906,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056340814581292e-08,0.00105294235982,-0.0306292232125997,0.0,0.0,0.0,-0.0107896532863378,60.0,-13.598753929138184,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.90862972685136e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001043426454998,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,7.70671249483712e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.0001043426527758,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,0.0004949563881382,286.2982177734375,294.1499938964844,266.2613220214844,265.3582458496094,266.6200256347656,266.3018493652344,285.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557546047493,1.2383781111680037e-08,0.0010557421483099,-0.0314860492944717,0.0,0.0,0.0,-0.0109519800171256,60.0,-13.645248413085938,-0.0,-7.59951959139471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.90862972685136e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001043426454998,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,7.70671249483712e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,0.0001043426527758,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,0.0004949563881382,286.2982177734375,294.1499938964844,266.2613220214844,265.3582458496094,266.6200256347656,266.3018493652344,285.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557546047493,1.2383781111680037e-08,0.0010557421483099,-0.0314860492944717,0.0,0.0,0.0,-0.0109519800171256,60.0,-13.645248413085938,-0.0,-7.59951959139471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,9.932724788086487e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001045963726937,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,7.725452451268211e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001045963872456,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0004961600061506,286.28924560546875,294.1499938964844,266.2373352050781,265.3331298828125,266.613037109375,266.27899169921875,285.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583217954263,1.2683984529360261e-08,0.0010583091061562,-0.0322715416550636,0.0,0.0,0.0,-0.011100803501904,60.0,-13.689912796020508,-0.0,-7.63652252544489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,9.932724788086487e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.0001045963726937,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,7.725452451268211e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001045963872456,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0004961600061506,286.28924560546875,294.1499938964844,266.2373352050781,265.3331298828125,266.613037109375,266.27899169921875,285.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583217954263,1.2683984529360261e-08,0.0010583091061562,-0.0322715416550636,0.0,0.0,0.0,-0.011100803501904,60.0,-13.689912796020508,-0.0,-7.63652252544489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.954054257832468e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001048209887812,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,7.74204236222431e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0001048210033331,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0004972254973836,286.2802734375,294.1499938964844,266.2123107910156,265.3072814941406,266.605712890625,266.2550048828125,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605945717543,1.2949744387924513e-08,0.0010605816496536,-0.0329668633639812,0.0,0.0,0.0,-0.0112325521185994,60.0,-13.73204517364502,-0.0,-7.669355284178891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.954054257832468e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001048209887812,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,7.74204236222431e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0001048210033331,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0004972254973836,286.2802734375,294.1499938964844,266.2123107910156,265.3072814941406,266.605712890625,266.2550048828125,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605945717543,1.2949744387924513e-08,0.0010605816496536,-0.0329668633639812,0.0,0.0,0.0,-0.0112325521185994,60.0,-13.73204517364502,-0.0,-7.669355284178891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,9.972257248591632e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0001050126738846,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162109375,0.0,0.0,7.756199920549989e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001050126811605,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004981347592547,286.271240234375,294.1499938964844,266.18634033203125,265.28076171875,266.5980224609375,266.2300109863281,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625341674312,1.3176536306502841e-08,0.0010625208960846,-0.0335601903498172,0.0,0.0,0.0,-0.0113449823111295,60.0,-13.771038055419922,-0.0,-7.69742953821151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,9.972257248591632e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,0.0001050126738846,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162109375,0.0,0.0,7.756199920549989e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001050126811605,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0004981347592547,286.271240234375,294.1499938964844,266.18634033203125,265.28076171875,266.5980224609375,266.2300109863281,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625341674312,1.3176536306502841e-08,0.0010625208960846,-0.0335601903498172,0.0,0.0,0.0,-0.0113449823111295,60.0,-13.771038055419922,-0.0,-7.69742953821151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,9.980116738006473e-05,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.0001050954379024,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,7.762313180137426e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,0.0001050954524544,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0004985273699276,286.2667236328125,294.1499938964844,266.1730041503906,265.2673034667969,266.5940246582031,266.2171325683594,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633716592565,1.3274465970880556e-08,0.0010633583879098,-0.0338163822889328,0.0,0.0,0.0,-0.0113935302942991,60.0,-13.78902816772461,-0.0,-7.7095677397665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,9.987170778913423e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001051697181537,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,7.767799979774281e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0001051697254297,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0004988797008991,286.2621765136719,294.1499938964844,266.159423828125,265.2536926269531,266.5899353027344,266.2040100097656,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362349449153044e-08,0.0010641098488122,-0.034046284854412,0.0,0.0,0.0,-0.0114370975643396,60.0,-13.806107521057127,-0.0,-7.720469596961267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,9.9989672889933e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0001052939405781,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,7.776974234730005e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000105293947854,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0004994689370505,286.25311279296875,294.1499938964844,266.13165283203125,265.22613525390625,266.5815124511719,266.1771545410156,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653800563886,1.3509321661331342e-08,0.0010653665522113,-0.0344307571649551,0.0,0.0,0.0,-0.0115099586546421,60.0,-13.837644577026367,-0.0,-7.738717044958322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
