time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355680,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,9.9989672889933e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0001052939405781,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,7.776974234730005e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.000105293947854,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0004994689370505,286.25311279296875,294.1499938964844,266.13165283203125,265.22613525390625,266.5815124511719,266.1771545410156,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653800563886,1.3509321661331342e-08,0.0010653665522113,-0.0344307571649551,0.0,0.0,0.0,-0.0115099586546421,60.0,-13.837644577026367,-0.0,-7.738717044958322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,0.0001000764241325,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0001053852975019,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,7.783721957821399e-05,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0001053853047778,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.000499902293086,286.2440185546875,294.1499938964844,266.10308837890625,265.1982116699219,266.5726623535156,266.14947509765625,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663045104593,1.3617412975008848e-08,0.0010662908898666,-0.0347135066986084,0.0,0.0,0.0,-0.0115635441616177,60.0,-13.865415573120115,-0.0,-7.752151276463337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,0.0001000764241325,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0001053852975019,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,7.783721957821399e-05,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,0.0001053853047778,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,0.000499902293086,286.2440185546875,294.1499938964844,266.10308837890625,265.1982116699219,266.5726623535156,266.14947509765625,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663045104593,1.3617412975008848e-08,0.0010662908898666,-0.0347135066986084,0.0,0.0,0.0,-0.0115635441616177,60.0,-13.865415573120115,-0.0,-7.752151276463337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.0001001361233647,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0001054481617757,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.788365473970771e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0001054481690516,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0005002004909329,286.2348937988281,294.1499938964844,266.0737609863281,265.16998291015625,266.5634765625,266.12109375,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691784594982437e-08,0.0010669269831851,-0.0349080450832843,0.0,0.0,0.0,-0.0116004133597016,60.0,-13.889816284179688,-0.0,-7.761401832340199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.0001001361233647,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0001054481617757,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.788365473970771e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0001054481690516,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,0.0005002004909329,286.2348937988281,294.1499938964844,266.0737609863281,265.16998291015625,266.5634765625,266.12109375,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691784594982437e-08,0.0010669269831851,-0.0349080450832843,0.0,0.0,0.0,-0.0116004133597016,60.0,-13.889816284179688,-0.0,-7.761401832340199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,0.000100170589576,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001054844615282,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,7.791045936755836e-05,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0001054844688042,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0005003727274015,286.2257385253906,294.1499938964844,266.0437316894531,265.1415405273437,266.55389404296875,266.092041015625,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.3734729797931776e-08,0.0010672941571101,-0.0350203774869442,0.0,0.0,0.0,-0.0116217033937573,60.0,-13.911188125610352,-0.0,-7.76674582425585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,0.000100170589576,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001054844615282,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,7.791045936755836e-05,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0001054844688042,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0005003727274015,286.2257385253906,294.1499938964844,266.0437316894531,265.1415405273437,266.55389404296875,266.092041015625,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.3734729797931776e-08,0.0010672941571101,-0.0350203774869442,0.0,0.0,0.0,-0.0116217033937573,60.0,-13.911188125610352,-0.0,-7.76674582425585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001001798809738,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001054942404152,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,7.791768439346924e-05,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001054942476912,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.0005004191189073,286.2211608886719,294.1499938964844,266.0284729003906,265.1272888183594,266.5489501953125,266.0772399902344,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.374630098638363e-08,0.0010673931101337,-0.0350506454706192,0.0,0.0,0.0,-0.0116274403408169,60.0,-13.920692443847656,-0.0,-7.768186094381235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001001842392724,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001054988315445,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,7.792107498971745e-05,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,0.0001054988388204,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0005004408885724,286.2165832519531,294.1499938964844,266.0130615234375,265.1130065917969,266.5438842773437,266.06231689453125,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751729532884838e-08,0.0010674396762624,-0.0350648462772369,0.0,0.0,0.0,-0.0116301318630576,60.0,-13.929630279541016,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,0.0001001799610094,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001054943277267,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,7.791774987708777e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001054943350027,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,0.0005004195263609,286.2074279785156,294.1499938964844,265.9818115234375,265.0844421386719,266.53350830078125,266.0320129394531,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.37463942451177e-08,0.0010673940414562,-0.0350508913397789,0.0,0.0,0.0,-0.0116274869069457,60.0,-13.94589900970459,-0.0,-7.768197463065007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,0.0001001799610094,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001054943277267,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,7.791774987708777e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,0.0001054943350027,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,0.0005004195263609,286.2074279785156,294.1499938964844,265.9818115234375,265.0844421386719,266.53350830078125,266.0320129394531,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.37463942451177e-08,0.0010673940414562,-0.0350508913397789,0.0,0.0,0.0,-0.0116274869069457,60.0,-13.94589900970459,-0.0,-7.768197463065007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0001001613345579,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,0.000105474711745,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,7.790326344547793e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.000105474719021,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0005003264523111,286.1982421875,294.1499938964844,265.95001220703125,265.0559387207031,266.522705078125,266.00115966796875,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672092903405,1.3723177261226738e-08,0.0010671955533325,-0.0349901616573333,0.0,0.0,0.0,-0.0116159776225686,60.0,-13.96026611328125,-0.0,-7.765307685758671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0001001613345579,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,0.000105474711745,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,7.790326344547793e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.000105474719021,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0005003264523111,286.1982421875,294.1499938964844,265.95001220703125,265.0559387207031,266.522705078125,266.00115966796875,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672092903405,1.3723177261226738e-08,0.0010671955533325,-0.0349901616573333,0.0,0.0,0.0,-0.0116159776225686,60.0,-13.96026611328125,-0.0,-7.765307685758671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0001001343989628,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.0001054463427863,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,7.788230868754908e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001054463500622,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0005001919344067,286.1890563964844,294.1499938964844,265.917236328125,265.0271911621094,266.51153564453125,265.9696960449219,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689609446032593e-08,0.0010669085895642,-0.0349023565649986,0.0,0.0,0.0,-0.0115993367508053,60.0,-13.973593711853027,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0001001343989628,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.0001054463427863,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,7.788230868754908e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0001054463500622,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0005001919344067,286.1890563964844,294.1499938964844,265.917236328125,265.0271911621094,266.51153564453125,265.9696960449219,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689609446032593e-08,0.0010669085895642,-0.0349023565649986,0.0,0.0,0.0,-0.0115993367508053,60.0,-13.973593711853027,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.000100104836747,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,0.0001054152162396,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,7.785931666148826e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001054152235155,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.000500044261571,286.1798400878906,294.1499938964844,265.8830261230469,264.997802734375,266.4999084472656,265.937255859375,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652768693361853e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-13.987034797668455,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.000100104836747,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,0.0001054152162396,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,7.785931666148826e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001054152235155,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.000500044261571,286.1798400878906,294.1499938964844,265.8830261230469,264.997802734375,266.4999084472656,265.937255859375,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652768693361853e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-13.987034797668455,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001000900301733,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,0.0001053996238624,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,7.784780609654263e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.0001053996311384,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0004999702796339,286.1752319335937,294.1499938964844,265.8653564453125,264.9828186035156,266.4939270019531,265.920654296875,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-13.99399757385254,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001000758566078,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001053846935974,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,7.783677574479952e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,0.0001053847008734,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,0.0004998994991183,286.1706237792969,294.1499938964844,265.8473205566406,264.9676818847656,266.4878234863281,265.9037170410156,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-14.001254081726074,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0001000499323708,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001053574014804,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,7.781661406625062e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0001053574087563,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0004997699870727,286.1614074707031,294.1499938964844,265.8101501464844,264.9367370605469,266.4753112792969,265.8689270019531,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-14.016711235046388,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0001000499323708,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001053574014804,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,7.781661406625062e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0001053574087563,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0004997699870727,286.1614074707031,294.1499938964844,265.8101501464844,264.9367370605469,266.4753112792969,265.8689270019531,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-14.016711235046388,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0001000291449599,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,0.0001053355081239,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,7.78004468884319e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001053355153999,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0004996661446057,286.1521911621094,294.1499938964844,265.7714538574219,264.9049072265625,266.4623107910156,265.8326721191406,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-14.0338773727417,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0001000291449599,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,0.0001053355081239,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,7.78004468884319e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001053355153999,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0004996661446057,286.1521911621094,294.1499938964844,265.7714538574219,264.9049072265625,266.4623107910156,265.8326721191406,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-14.0338773727417,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001000141564873,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,0.0001053197265719,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,7.778879080433398e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,0.0001053197338478,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004995912895537,286.1429443359375,294.1499938964844,265.7312316894531,264.8721008300781,266.4488220214844,265.79510498046875,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-14.052733421325684,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001000141564873,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,0.0001053197265719,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,7.778879080433398e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,0.0001053197338478,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004995912895537,286.1429443359375,294.1499938964844,265.7312316894531,264.8721008300781,266.4488220214844,265.79510498046875,285.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-14.052733421325684,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,0.0001000067568384,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001053119267453,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,7.778303552186117e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.0001053119412972,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0004995543276891,286.1336975097656,294.1499938964844,265.689453125,264.83819580078125,266.4347839355469,265.7558288574219,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-14.073862075805664,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,0.0001000067568384,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001053119267453,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,7.778303552186117e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.0001053119412972,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0004995543276891,286.1336975097656,294.1499938964844,265.689453125,264.83819580078125,266.4347839355469,265.7558288574219,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-14.073862075805664,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0001000053016468,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0001053104060702,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,7.778190774843097e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0001053104133461,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.0004995470517314,286.1290588378906,294.1499938964844,265.66796875,264.8208312988281,266.4275817871094,265.7357177734375,285.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731024337048e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-14.085083961486816,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,0.0001000063930405,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001053115483955,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,7.778275175951421e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001053115556715,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.0004995525232516,286.1244201660156,294.1499938964844,265.6460876464844,264.8031921386719,266.42022705078125,265.7151184082031,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655580554157,1.3530086384605512e-08,0.001065544434823,-0.0344850718975067,0.0,0.0,0.0,-0.0115202534943819,60.0,-14.09697437286377,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001000137781375,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0001053193263942,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.778849976602942e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.0001053193409461,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0004995894269086,286.1151428222656,294.1499938964844,265.60113525390625,264.7669372558594,266.4051513671875,265.6729431152344,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539285248498345e-08,0.0010656231315806,-0.0345091372728347,0.0,0.0,0.0,-0.0115248141810297,60.0,-14.122132301330566,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0001000137781375,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0001053193263942,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.778849976602942e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.0001053193409461,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0004995894269086,286.1151428222656,294.1499938964844,265.60113525390625,264.7669372558594,266.4051513671875,265.6729431152344,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539285248498345e-08,0.0010656231315806,-0.0345091372728347,0.0,0.0,0.0,-0.0115248141810297,60.0,-14.122132301330566,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001000288102659,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.000105335158878,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,7.780019222991541e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001053351661539,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0004996645147912,286.1058654785156,294.1499938964844,265.5545654296875,264.7293701171875,266.3894958496094,265.6290283203125,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-14.149733543395996,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001000288102659,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.000105335158878,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,7.780019222991541e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001053351661539,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0004996645147912,286.1058654785156,294.1499938964844,265.5545654296875,264.7293701171875,266.3894958496094,265.6290283203125,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-14.149733543395996,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001000521515379,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0001053597370628,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.78183457441628e-05,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0001053597443387,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.000499781104736,286.0965576171875,294.1499938964844,265.50634765625,264.6903991699219,266.3731384277344,265.5832824707031,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-14.179800987243652,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001000521515379,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0001053597370628,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.78183457441628e-05,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0001053597443387,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.000499781104736,286.0965576171875,294.1499938964844,265.50634765625,264.6903991699219,266.3731384277344,265.5832824707031,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-14.179800987243652,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0001000821866909,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.0001053913656505,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.784170156810433e-05,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0001053913729265,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0004999311640858,286.0872497558594,294.1499938964844,265.4564819335937,264.64996337890625,266.35626220703125,265.5361022949219,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-14.211736679077148,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0001000821866909,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.0001053913656505,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.784170156810433e-05,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0001053913729265,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0004999311640858,286.0872497558594,294.1499938964844,265.4564819335937,264.64996337890625,266.35626220703125,265.5361022949219,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-14.211736679077148,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001001002892735,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0001054104286595,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,7.785578054608777e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001054104359354,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0005000215605832,286.0826110839844,294.1499938964844,265.430908203125,264.6291809082031,266.3475341796875,265.51177978515625,284.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665445588529,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-14.228767395019531,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0001001198543235,291.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0001054310268955,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,7.787099457345903e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001054310341714,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0005001192912459,286.07794189453125,294.1499938964844,265.4049072265625,264.60797119140625,266.33868408203125,265.487060546875,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-14.246255874633787,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
