time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358020,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0001001649579848,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001054785243468,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,7.790607924107462e-05,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,0.0001054785316227,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0005003445548936,286.068603515625,294.1499938964844,265.3516540527344,264.5643615722656,266.32037353515625,265.4361877441406,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727619041503658e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181783378124,60.0,-14.283076286315918,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0001001649579848,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001054785243468,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,7.790607924107462e-05,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,0.0001054785316227,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0005003445548936,286.068603515625,294.1499938964844,265.3516540527344,264.5643615722656,266.32037353515625,265.4361877441406,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727619041503658e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181783378124,60.0,-14.283076286315918,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001002161734504,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0001055324537446,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,7.794591510901228e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0001055324610206,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.000500600435771,286.05926513671875,294.1499938964844,265.2966613769531,264.51904296875,266.3014831542969,265.38385009765625,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-14.321781158447266,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001002161734504,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0001055324537446,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,7.794591510901228e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0001055324610206,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.000500600435771,286.05926513671875,294.1499938964844,265.2966613769531,264.51904296875,266.3014831542969,265.38385009765625,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-14.321781158447266,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0001002746284939,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.000105594015622,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.79913752921857e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.000105594022898,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0005008924053981,286.0498962402344,294.1499938964844,265.2398986816406,264.4718933105469,266.2818298339844,265.3294677734375,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864260850482424e-08,0.0010684016160666,-0.035359188914299,0.0,0.0,0.0,-0.0116859171539545,60.0,-14.363117218017578,-0.0,-7.782875144357605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0001002746284939,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.000105594015622,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.79913752921857e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.000105594022898,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0005008924053981,286.0498962402344,294.1499938964844,265.2398986816406,264.4718933105469,266.2818298339844,265.3294677734375,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864260850482424e-08,0.0010684016160666,-0.035359188914299,0.0,0.0,0.0,-0.0116859171539545,60.0,-14.363117218017578,-0.0,-7.782875144357605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001003394427243,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0001056622641044,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,7.804179040249437e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001056622713804,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0005012161564081,286.0404968261719,294.1499938964844,265.181396484375,264.42291259765625,266.261474609375,265.2734680175781,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-14.406468391418455,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001003394427243,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0001056622641044,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,7.804179040249437e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001056622713804,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0005012161564081,286.0404968261719,294.1499938964844,265.181396484375,264.42291259765625,266.261474609375,265.2734680175781,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-14.406468391418455,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001003748329821,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001056995388353,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.806931535014883e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001056995461112,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.000501392991282,286.0357971191406,294.1499938964844,265.1514892578125,264.3976745605469,266.2509765625,265.24462890625,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-14.42918872833252,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.0001004114601528,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0001057381014106,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,7.809780072420835e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001057381086866,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0005015758797526,286.0310974121094,294.1499938964844,265.12109375,264.3719787597656,266.2403259277344,265.2154541015625,284.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050838112831,0.0,0.0,0.0,-0.0117704281583428,60.0,-14.4523286819458,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001004910882329,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0001058219568221,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,7.81597409513779e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001058219640981,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0005019736709073,286.0216979980469,294.1499938964844,265.0589904785156,264.3190002441406,266.2183532714844,265.1555480957031,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.011819614097476,60.0,-14.500577926635742,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001004910882329,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0001058219568221,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,7.81597409513779e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0001058219640981,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0005019736709073,286.0216979980469,294.1499938964844,265.0589904785156,264.3190002441406,266.2183532714844,265.1555480957031,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.011819614097476,60.0,-14.500577926635742,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001005783051368,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001059137939591,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.822756742825732e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001059138012351,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0005024093552492,286.01226806640625,294.1499938964844,264.9950256347656,264.2639465332031,266.1957092285156,265.093994140625,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.424261331095522e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-14.551025390625,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001005783051368,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001059137939591,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.822756742825732e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001059138012351,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0005024093552492,286.01226806640625,294.1499938964844,264.9950256347656,264.2639465332031,266.1957092285156,265.093994140625,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.424261331095522e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-14.551025390625,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001006746388156,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001060152426362,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.830249523976818e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001060152499121,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.000502890557982,286.0028076171875,294.1499938964844,264.9292297363281,264.20672607421875,266.17218017578125,265.0303955078125,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362641742593496e-08,0.0010726628825068,-0.036662682890892,0.0,0.0,0.0,-0.0119329839944839,60.0,-14.604341506958008,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001006746388156,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001060152426362,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.830249523976818e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,0.0001060152499121,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.000502890557982,286.0028076171875,294.1499938964844,264.9292297363281,264.20672607421875,266.17218017578125,265.0303955078125,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362641742593496e-08,0.0010726628825068,-0.036662682890892,0.0,0.0,0.0,-0.0119329839944839,60.0,-14.604341506958008,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001007821701932,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0001061284783645,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,7.838613237254322e-05,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0001061284856405,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.0005034276982769,285.99334716796875,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.964599609375,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738228447735,1.4496617239956322e-08,0.0010738084092736,-0.0370130576193332,0.0,0.0,0.0,-0.0119994012638926,60.0,-14.660707473754885,-0.0,-7.861856943236489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001007821701932,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0001061284783645,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,7.838613237254322e-05,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0001061284856405,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.0005034276982769,285.99334716796875,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.964599609375,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738228447735,1.4496617239956322e-08,0.0010738084092736,-0.0370130576193332,0.0,0.0,0.0,-0.0119994012638926,60.0,-14.660707473754885,-0.0,-7.861856943236489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0001008392137009,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0001061885486706,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,7.84305011620745e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001061885559465,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0005037126247771,285.98858642578125,294.1499938964844,264.8269958496094,264.1166381835937,266.1351928710937,264.9311218261719,284.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744306491687,1.4567694606171244e-08,0.0010744160972535,-0.0371989347040653,0.0,0.0,0.0,-0.0120346369221806,60.0,-14.689776420593262,-0.0,-7.87075933317283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001009004408842,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,0.000106253020931,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,7.847812230465934e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001062530282069,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0005040185060352,285.9838562011719,294.1499938964844,264.7919921875,264.08544921875,266.1224365234375,264.89703369140625,284.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750830406323,1.4643978474282449e-08,0.0010750683723017,-0.0373984239995479,0.0,0.0,0.0,-0.0120724532753229,60.0,-14.71977996826172,-0.0,-7.88031968568248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,0.0001010331252473,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.000106392748421,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.858132448745891e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.000106392755697,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.00050468131667,285.9743347167969,294.1499938964844,264.7204895019531,264.0212707519531,266.0963439941406,264.8275756835937,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764966718852,1.480930134079017e-08,0.0010764818871393,-0.0378307439386844,0.0,0.0,0.0,-0.0121544105932116,60.0,-14.782086372375488,-0.0,-7.901059007053848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,0.0001010331252473,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.000106392748421,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.858132448745891e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.000106392755697,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.00050468131667,285.9743347167969,294.1499938964844,264.7204895019531,264.0212707519531,266.0963439941406,264.8275756835937,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764966718852,1.480930134079017e-08,0.0010764818871393,-0.0378307439386844,0.0,0.0,0.0,-0.0121544105932116,60.0,-14.782086372375488,-0.0,-7.901059007053848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,0.0001011825079331,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001065500546246,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,7.86975069786422e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0001065500619006,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0005054274806752,285.9648132324219,294.1499938964844,264.64703369140625,263.95465087890625,266.0693359375,264.7559814453125,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780881857499,1.4995420016816752e-08,0.0010780732845887,-0.0383174195885658,0.0,0.0,0.0,-0.0122466767206788,60.0,-14.848302841186523,-0.0,-7.924439415774034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,0.0001011825079331,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001065500546246,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,7.86975069786422e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0001065500619006,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0005054274806752,285.9648132324219,294.1499938964844,264.64703369140625,263.95465087890625,266.0693359375,264.7559814453125,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780881857499,1.4995420016816752e-08,0.0010780732845887,-0.0383174195885658,0.0,0.0,0.0,-0.0122466767206788,60.0,-14.848302841186523,-0.0,-7.924439415774034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001013504297588,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001067268894985,290.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.88281176937744e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001067268894985,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0005062663112767,285.95526123046875,294.1499938964844,264.5716552734375,263.8854675292969,266.0413513183594,264.6822204589844,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798773728311,1.520464998350235e-08,0.0010798621224239,-0.0388644896447658,0.0,0.0,0.0,-0.0123503999784588,60.0,-14.91866397857666,-0.0,-7.950763603048473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001013504297588,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001067268894985,290.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.88281176937744e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001067268894985,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0005062663112767,285.95526123046875,294.1499938964844,264.5716552734375,263.8854675292969,266.0413513183594,264.6822204589844,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798773728311,1.520464998350235e-08,0.0010798621224239,-0.0388644896447658,0.0,0.0,0.0,-0.0123503999784588,60.0,-14.91866397857666,-0.0,-7.950763603048473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001015425223158,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001069291611202,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.897751493146643e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001069291683961,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0005072258063592,285.9456787109375,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60601806640625,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819239541888,1.5443983869545264e-08,0.001081908470951,-0.0394902378320694,0.0,0.0,0.0,-0.0124690476804971,60.0,-14.994165420532228,-0.0,-7.980929694895168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.0001015425223158,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001069291611202,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.897751493146643e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0001069291683961,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0005072258063592,285.9456787109375,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60601806640625,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819239541888,1.5443983869545264e-08,0.001081908470951,-0.0394902378320694,0.0,0.0,0.0,-0.0124690476804971,60.0,-14.994165420532228,-0.0,-7.980929694895168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001016462192637,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.000107038358692,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,7.905816892161965e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.000107038365968,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0005077437963336,285.9408874511719,294.1499938964844,264.454833984375,263.77685546875,265.9974060058594,264.5672302246094,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830287355929,1.557318718425904e-08,0.0010830131359398,-0.0398280248045921,0.0,0.0,0.0,-0.0125330984592437,60.0,-15.033409118652344,-0.0,-7.997238071766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.0001017583635984,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001071564547601,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,7.914539310149848e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.000107156462036,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0005083039868623,285.9360656738281,294.1499938964844,264.4148864746094,263.73931884765625,265.9822692871094,264.52783203125,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5712918965959943e-08,0.0010842077899724,-0.040193323045969,0.0,0.0,0.0,-0.0126023683696985,60.0,-15.074228286743164,-0.0,-8.014894348207235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.000102004763903,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001074159299605,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,7.933704182505608e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0001074159372365,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005095348460599,285.9264221191406,294.1499938964844,264.3334655761719,263.66217041015625,265.9512634277344,264.447509765625,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868487879633,1.6019930271227167e-08,0.0010868327226489,-0.0409958809614181,0.0,0.0,0.0,-0.0127545660361647,60.0,-15.159911155700684,-0.0,-8.053756062054165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.000102004763903,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001074159299605,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,7.933704182505608e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0001074159372365,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0005095348460599,285.9264221191406,294.1499938964844,264.3334655761719,263.66217041015625,265.9512634277344,264.447509765625,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868487879633,1.6019930271227167e-08,0.0010868327226489,-0.0409958809614181,0.0,0.0,0.0,-0.0127545660361647,60.0,-15.159911155700684,-0.0,-8.053756062054165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.000102285601315,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0001077116685337,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,7.955546607263386e-05,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001077116685337,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0005109376506879,285.9167785644531,294.1499938964844,264.25,263.582275390625,265.919189453125,264.3647155761719,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898408945649,1.6369851252306944e-08,0.0010898245964199,-0.0419105105102062,0.0,0.0,0.0,-0.0129280341789126,60.0,-15.252459526062012,-0.0,-8.098162851410964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.000102285601315,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0001077116685337,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,7.955546607263386e-05,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001077116685337,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0005109376506879,285.9167785644531,294.1499938964844,264.25,263.582275390625,265.919189453125,264.3647155761719,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898408945649,1.6369851252306944e-08,0.0010898245964199,-0.0419105105102062,0.0,0.0,0.0,-0.0129280341789126,60.0,-15.252459526062012,-0.0,-8.098162851410964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001026215031743,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001080653892131,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.981672388268635e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001080653964891,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0005126155447214,285.90704345703125,294.1499938964844,264.1632385253906,263.4986877441406,265.8860168457031,264.2792663574219,284.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934196179732,1.6788384016308555e-08,0.0010934028541669,-0.0430043488740921,0.0,0.0,0.0,-0.0131355170160532,60.0,-15.353363990783691,-0.0,-8.151438635195518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0001026215031743,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001080653892131,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.981672388268635e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001080653964891,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0005126155447214,285.90704345703125,294.1499938964844,264.1632385253906,263.4986877441406,265.8860168457031,264.2792663574219,284.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934196179732,1.6788384016308555e-08,0.0010934028541669,-0.0430043488740921,0.0,0.0,0.0,-0.0131355170160532,60.0,-15.353363990783691,-0.0,-8.151438635195518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001030296189128,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.0001084951509255,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,8.013414480956271e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001084951582015,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0005146541516296,285.8973083496094,294.1499938964844,264.0721435546875,263.4107666015625,265.8516540527344,264.1900634765625,284.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977677302435,1.7296892806939468e-08,0.0010977505007758,-0.0443331338465213,0.0,0.0,0.0,-0.0133876036852598,60.0,-15.467185020446776,-0.0,-8.216400715355121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001030296189128,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.0001084951509255,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,8.013414480956271e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001084951582015,291.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0005146541516296,285.8973083496094,294.1499938964844,264.0721435546875,263.4107666015625,265.8516540527344,264.1900634765625,284.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977677302435,1.7296892806939468e-08,0.0010977505007758,-0.0443331338465213,0.0,0.0,0.0,-0.0133876036852598,60.0,-15.467185020446776,-0.0,-8.216400715355121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001032635846058,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0001087415294023,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,8.031612378545105e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001087415294023,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0005158229032531,285.89239501953125,294.1499938964844,264.02508544921875,263.36529541015625,265.8339233398437,264.1435852050781,284.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002605315297,1.7588414280567122e-08,0.0011002429528161,-0.0450948067009449,0.0,0.0,0.0,-0.0135321225970983,60.0,-15.530280113220217,-0.0,-8.253759631315918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
