time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360360,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.000103512458736,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001090036093955,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,8.050969336181879e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,0.0001090036093955,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0005170661024749,285.88751220703125,294.1499938964844,263.9770202636719,263.31884765625,265.8158874511719,264.0962219238281,284.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102912123315,1.789851999944858e-08,0.0011028943117707,-0.0459049455821514,0.0,0.0,0.0,-0.0136858522891998,60.0,-15.596158981323242,-0.0,-8.293591946539891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001040690694935,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,0.0001095897387131,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,8.094260556390509e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.000109589745989,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0005198464496061,285.87762451171875,294.1499938964844,263.878173828125,263.2231750488281,265.77880859375,263.9981689453125,284.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206477661246e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-15.738846778869627,-0.0,-8.383024407976336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001040690694935,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,0.0001095897387131,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,8.094260556390509e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.000109589745989,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0005198464496061,285.87762451171875,294.1499938964844,263.878173828125,263.2231750488281,265.77880859375,263.9981689453125,284.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206477661246e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-15.738846778869627,-0.0,-8.383024407976336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001047005571308,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0001102547321352,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,8.143376908265054e-05,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001102547394111,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.000523000897374,285.8677062988281,294.1499938964844,263.7758483886719,263.1240539550781,265.7402038574219,263.89556884765625,284.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155706597492,1.937892157855004e-08,0.0011155513348057,-0.0497712008655071,0.0,0.0,0.0,-0.0144197428598999,60.0,-15.896906852722168,-0.0,-8.485068292429787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001047005571308,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0001102547321352,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,8.143376908265054e-05,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001102547394111,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.000523000897374,285.8677062988281,294.1499938964844,263.7758483886719,263.1240539550781,265.7402038574219,263.89556884765625,284.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155706597492,1.937892157855004e-08,0.0011155513348057,-0.0497712008655071,0.0,0.0,0.0,-0.0144197428598999,60.0,-15.896906852722168,-0.0,-8.485068292429787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001054058157023,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001109974036808,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,8.198230352718383e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0001109974036808,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0005265237996354,285.8576965332031,294.1499938964844,263.6703491210937,263.02178955078125,265.7001647949219,263.7891540527344,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-16.068771362304688,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001054058157023,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001109974036808,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,8.198230352718383e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0001109974036808,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0005265237996354,285.8576965332031,294.1499938964844,263.6703491210937,263.02178955078125,265.7001647949219,263.7891540527344,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-16.068771362304688,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0001061836228473,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001118164655053,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,8.258726302301511e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001118164727813,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0005304091027937,285.8476257324219,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,263.67889404296875,284.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-16.255687713623047,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0001061836228473,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001118164655053,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,8.258726302301511e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001118164727813,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0005304091027937,285.8476257324219,294.1499938964844,263.5619812011719,262.9166564941406,265.658447265625,263.67889404296875,284.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-16.255687713623047,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001066000913851,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001122550311265,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,8.291118138004094e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001122550384025,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0005324894445948,285.8425598144531,294.1499938964844,263.5068359375,262.86309814453125,265.6369323730469,263.6224365234375,284.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931115150451,60.0,-16.354740142822266,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,0.0001070308499038,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.000112708643428,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,8.324621740030125e-05,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.000112708643428,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0005346411489881,285.83746337890625,294.1499938964844,263.4510498046875,262.8089294433594,265.61505126953125,263.5653381347656,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.2282598877154672e-08,0.0011403765529394,-0.0573480017483234,0.0,0.0,0.0,-0.0158592015504837,60.0,-16.45659065246582,-0.0,-8.866969380960654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001079419089364,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001136680293711,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,8.395482291234657e-05,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001136680366471,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0005391921149566,285.82720947265625,294.1499938964844,263.3378295898437,262.6989440917969,265.5698547363281,263.44891357421875,284.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417857875074333e-08,0.001150082447566,-0.0603077672421932,0.0,0.0,0.0,-0.016421990469098,60.0,-16.671005249023438,-0.0,-9.018564384177809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001079419089364,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001136680293711,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,8.395482291234657e-05,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001136680366471,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0005391921149566,285.82720947265625,294.1499938964844,263.3378295898437,262.6989440917969,265.5698547363281,263.44891357421875,284.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417857875074333e-08,0.001150082447566,-0.0603077672421932,0.0,0.0,0.0,-0.016421990469098,60.0,-16.671005249023438,-0.0,-9.018564384177809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.000108909625851,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001146870854427,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,8.470749162370339e-05,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001146870927186,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0005440260283648,285.8168640136719,294.1499938964844,263.2226257324219,262.58697509765625,265.5228881835937,263.3301086425781,284.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.462373416278752e-08,0.0011603918392211,-0.063449926674366,0.0,0.0,0.0,-0.0170197840780019,60.0,-16.897602081298828,-0.0,-9.18099374302983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.000108909625851,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0001146870854427,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,8.470749162370339e-05,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001146870927186,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0005440260283648,285.8168640136719,294.1499938964844,263.2226257324219,262.58697509765625,265.5228881835937,263.3301086425781,284.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.462373416278752e-08,0.0011603918392211,-0.063449926674366,0.0,0.0,0.0,-0.0170197840780019,60.0,-16.897602081298828,-0.0,-9.18099374302983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001099236760637,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.00011575492681,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,8.549619087716565e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0001157549340859,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0005490914336405,285.806396484375,294.1499938964844,263.105712890625,262.4732971191406,265.4740905761719,263.2093811035156,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.58873598113496e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-17.13512420654297,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0001099236760637,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.00011575492681,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,8.549619087716565e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0001157549340859,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0005490914336405,285.806396484375,294.1499938964844,263.105712890625,262.4732971191406,265.4740905761719,263.2093811035156,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.58873598113496e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-17.13512420654297,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001109710065065,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001168578164651,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,8.631078526377678e-05,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001168578237411,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0005543230799958,285.7958374023437,294.1499938964844,262.9873962402344,262.35821533203125,265.4234313964844,263.0870666503906,284.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-17.38178825378418,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001109710065065,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001168578164651,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,8.631078526377678e-05,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001168578237411,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0005543230799958,285.7958374023437,294.1499938964844,262.9873962402344,262.35821533203125,265.4234313964844,263.0870666503906,284.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-17.38178825378418,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001115026025217,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001174176068161,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,8.672424883116037e-05,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001174176140921,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0005569785134866,285.7904968261719,294.1499938964844,262.92779541015625,262.3002624511719,265.3973388671875,263.02545166015625,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-17.5079288482666,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001120359229389,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001179792234324,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,8.713905117474496e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0001179792307084,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0005596425617113,285.78515625,294.1499938964844,262.8679504394531,262.2420349121094,265.3707580566406,262.963623046875,284.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-17.6353816986084,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001131005701608,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001191003466374,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,8.796711335889995e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001191003539133,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0005649607046507,285.7743530273437,294.1499938964844,262.7476806640625,262.125,265.3162536621094,262.8394775390625,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-17.892555236816406,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001131005701608,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001191003466374,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,8.796711335889995e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001191003539133,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0005649607046507,285.7743530273437,294.1499938964844,262.7476806640625,262.125,265.3162536621094,262.8394775390625,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-17.892555236816406,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001141457978519,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001202010244014,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,8.87800706550479e-05,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001202010316774,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0005701818154193,285.76348876953125,294.1499938964844,262.6268920898437,262.0074462890625,265.25982666015625,262.7149353027344,284.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-18.150632858276367,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001141457978519,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001202010244014,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,8.87800706550479e-05,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001202010316774,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0005701818154193,285.76348876953125,294.1499938964844,262.6268920898437,262.0074462890625,265.25982666015625,262.7149353027344,284.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-18.150632858276367,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001151516262325,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001212602073792,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,8.956237434176728e-05,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001212602146551,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0005752061260864,285.7524719238281,294.1499938964844,262.505859375,261.8896484375,265.2015075683594,262.5903625488281,284.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-18.406084060668945,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001151516262325,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001212602073792,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,8.956237434176728e-05,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001212602146551,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0005752061260864,285.7524719238281,294.1499938964844,262.505859375,261.8896484375,265.2015075683594,262.5903625488281,284.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-18.406084060668945,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001159152743639,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001220643680426,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,9.01563253137283e-05,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001220643680426,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0005790207069367,285.7435913085937,294.1499938964844,262.4090576171875,261.7954406738281,265.1534729003906,262.49090576171875,284.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-18.6062126159668,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.0001160992032964,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0001222580467583,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,9.029937791638076e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001222580613102,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0005799394566565,285.7413635253906,294.1499938964844,262.3848876953125,261.7718811035156,265.1413269042969,262.4660949707031,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-18.655460357666016,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001165447902167,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001227272732648,290.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,9.064594632945956e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001227272878168,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,0.0005821652594022,285.7357788085937,294.1499938964844,262.32452392578125,261.713134765625,265.1105041503906,262.4041748046875,284.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.4138540883077446e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-18.77662467956543,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001169720708276,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0001231772184837,290.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,9.097827569348738e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001231772330356,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0005842996179126,285.73016357421875,294.1499938964844,262.2642517089844,261.65447998046875,265.07928466796875,262.3424377441406,284.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104647825181e-08,0.001246285974048,-0.0895505994558334,0.0,0.0,0.0,-0.0220005735754966,60.0,-18.89533805847168,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001177596859633,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001240066194441,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,9.159086766885594e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.000124006633996,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0005882339319214,285.7189025878906,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196350097656,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-19.12381172180176,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001177596859633,290.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001240066194441,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,9.159086766885594e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.000124006633996,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0005882339319214,285.7189025878906,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196350097656,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-19.12381172180176,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001184638094855,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001247480977326,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.213852172251792e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0001247481122845,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0005917511880397,285.70751953125,294.1499938964844,262.02520751953125,261.4217834472656,264.9501953125,262.0980224609375,284.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622151989489,3.65301673355134e-08,0.0012621787609532,-0.0943622216582298,0.0,0.0,0.0,-0.0229221992194652,60.0,-19.33818244934082,-0.0,-1.0862454047355641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001184638094855,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0001247480977326,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.213852172251792e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0001247481122845,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0005917511880397,285.70751953125,294.1499938964844,262.02520751953125,261.4217834472656,264.9501953125,262.0980224609375,284.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622151989489,3.65301673355134e-08,0.0012621787609532,-0.0943622216582298,0.0,0.0,0.0,-0.0229221992194652,60.0,-19.33818244934082,-0.0,-1.0862454047355641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001191008632304,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001254189410246,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.263400716008618e-05,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001254189555766,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0005949334008619,285.69610595703125,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.7324120683024375e-08,0.0012689657742157,-0.0964151471853256,0.0,0.0,0.0,-0.0233157873153686,60.0,-19.54111862182617,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001191008632304,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001254189410246,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.263400716008618e-05,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001254189555766,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0005949334008619,285.69610595703125,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.7324120683024375e-08,0.0012689657742157,-0.0964151471853256,0.0,0.0,0.0,-0.0233157873153686,60.0,-19.54111862182617,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001196566299768,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0001260041899513,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.306627180194482e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001260042045032,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0005977095570415,285.6846008300781,294.1499938964844,261.791015625,261.19390869140625,264.8149108886719,261.859130859375,284.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749248417094,3.801677550541172e-08,0.0012748867738991,-0.0982051640748977,0.0,0.0,0.0,-0.0236591566354036,60.0,-19.73102569580078,-0.0,-1.108230023305623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001196566299768,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0001260041899513,290.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.306627180194482e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001260042045032,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.0005977095570415,285.6846008300781,294.1499938964844,261.791015625,261.19390869140625,264.8149108886719,261.859130859375,284.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749248417094,3.801677550541172e-08,0.0012748867738991,-0.0982051640748977,0.0,0.0,0.0,-0.0236591566354036,60.0,-19.73102569580078,-0.0,-1.108230023305623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
