time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362700,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.0001199017788167,290.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001262623409274,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,9.32569382712245e-05,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0001262623554794,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0005989341298118,285.6788330078125,294.1499938964844,261.7335205078125,261.1379699707031,264.7802124023437,261.800537109375,284.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775369687005,3.8322305329074886e-08,0.0012774986680597,-0.0989944636821746,0.0,0.0,0.0,-0.0238106176257133,60.0,-19.82069969177246,-0.0,-1.1127755783491013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001201266131829,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0001264991151401,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.34318159124814e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001264991151401,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0006000572466291,285.67303466796875,294.1499938964844,261.676513671875,261.0824890136719,264.7451477050781,261.742431640625,284.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799325631931,3.860252206777659e-08,0.0012798940297216,-0.0997182056307792,0.0,0.0,0.0,-0.0239495299756526,60.0,-19.90656471252441,-0.0,-1.1169527169840877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001205161970574,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0001269093627342,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.373482316732408e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001269093627342,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0006020033033564,285.66143798828125,294.1499938964844,261.5640869140625,260.97314453125,264.6742553710937,261.6278381347656,284.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840837007388,3.9088067893544576e-08,0.0012840445851907,-0.1009718999266624,0.0,0.0,0.0,-0.0241902284324169,60.0,-20.067949295043945,-0.0,-1.124209063618764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001205161970574,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0001269093627342,290.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.373482316732408e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,0.0001269093627342,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0006020033033564,285.66143798828125,294.1499938964844,261.5640869140625,260.97314453125,264.6742553710937,261.6278381347656,284.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840837007388,3.9088067893544576e-08,0.0012840445851907,-0.1009718999266624,0.0,0.0,0.0,-0.0241902284324169,60.0,-20.067949295043945,-0.0,-1.124209063618764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001208345784107,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001272446243092,290.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.398245310876518e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001272446388611,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.0006035936530679,285.6498107910156,294.1499938964844,261.4540710449219,260.8661804199219,264.6022033691406,261.5158386230469,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874760432168,3.948486693161613e-08,0.0012874365784227,-0.1019961088895797,0.0,0.0,0.0,-0.0243869349360466,60.0,-20.214149475097656,-0.0,-1.130156519479897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001208345784107,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001272446243092,290.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.398245310876518e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001272446388611,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.0006035936530679,285.6498107910156,294.1499938964844,261.4540710449219,260.8661804199219,264.6022033691406,261.5158386230469,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874760432168,3.948486693161613e-08,0.0012874365784227,-0.1019961088895797,0.0,0.0,0.0,-0.0243869349360466,60.0,-20.214149475097656,-0.0,-1.130156519479897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0001210931004607,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001275168615393,290.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,9.418352419743314e-05,290.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001275168615393,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0006048849900253,285.6381225585937,294.1499938964844,261.3467102050781,260.7618408203125,264.5292053222656,261.40631103515625,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902306625619,3.9807058982432864e-08,0.0012901908485218,-0.1028275191783905,0.0,0.0,0.0,-0.0245466567575931,60.0,-20.34844207763672,-0.0,-1.1349973050300838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0001210931004607,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001275168615393,290.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,9.418352419743314e-05,290.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001275168615393,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0006048849900253,285.6381225585937,294.1499938964844,261.3467102050781,260.7618408203125,264.5292053222656,261.40631103515625,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902306625619,3.9807058982432864e-08,0.0012901908485218,-0.1028275191783905,0.0,0.0,0.0,-0.0245466567575931,60.0,-20.34844207763672,-0.0,-1.1349973050300838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001212950155604,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001277294941246,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.434056846657768e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001277295086765,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0006058936705812,285.6264343261719,294.1499938964844,261.2423400878906,260.66046142578125,264.45526123046875,261.300048828125,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923821341246,4.00587154558707e-08,0.0012923419708386,-0.1034767627716064,0.0,0.0,0.0,-0.024671409279108,60.0,-20.469558715820312,-0.0,-1.138785421517241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001212950155604,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001277294941246,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,9.434056846657768e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001277295086765,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0006058936705812,285.6264343261719,294.1499938964844,261.2423400878906,260.66046142578125,264.45526123046875,261.300048828125,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923821341246,4.00587154558707e-08,0.0012923419708386,-0.1034767627716064,0.0,0.0,0.0,-0.024671409279108,60.0,-20.469558715820312,-0.0,-1.138785421517241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001213782015838,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001278170966543,290.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,9.4405266281683e-05,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0001278170966543,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0006063091568648,285.6205749511719,294.1499938964844,261.1913452148437,260.6109313964844,264.4179992675781,261.2479858398437,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932684039697,4.0162383641018096e-08,0.0012932282406836,-0.1037441790103912,0.0,0.0,0.0,-0.0247227996587753,60.0,-20.526168823242188,-0.0,-1.1403477628846305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001214471994899,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.000127889754367,290.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.44589337450452e-05,290.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.000127889754367,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0006066538044251,285.6147155761719,294.1499938964844,261.1412353515625,260.5622863769531,264.3805847167969,261.1968994140625,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294003566727,4.024837352289978e-08,0.001293963403441,-0.1039659827947616,0.0,0.0,0.0,-0.0247654300183057,60.0,-20.5796012878418,-0.0,-1.1416445033773925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001215517477248,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0001279998396057,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.454024984734132e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001279998396057,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.0006071760435588,285.6029663085937,294.1499938964844,261.043701171875,260.4676208496094,264.3052673339844,261.0972595214844,284.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951175449416,4.0378662191642434e-08,0.0012950771488249,-0.1043020188808441,0.0,0.0,0.0,-0.0248300172388553,60.0,-20.678430557250977,-0.0,-1.1436106461815144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001215517477248,290.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0001279998396057,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.454024984734132e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001279998396057,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.0006071760435588,285.6029663085937,294.1499938964844,261.043701171875,260.4676208496094,264.3052673339844,261.0972595214844,284.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951175449416,4.0378662191642434e-08,0.0012950771488249,-0.1043020188808441,0.0,0.0,0.0,-0.0248300172388553,60.0,-20.678430557250977,-0.0,-1.1436106461815144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001216102755279,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001280614815186,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.458576823817566e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001280614815186,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0006074684206396,285.5911865234375,294.1499938964844,260.95001220703125,260.37677001953125,264.2294616699219,261.0013122558594,284.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957411818206,4.0451599403468215e-08,0.0012957007857039,-0.104490116238594,0.0,0.0,0.0,-0.0248661749064922,60.0,-20.766132354736328,-0.0,-1.1447121295304901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001216102755279,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001280614815186,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,9.458576823817566e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001280614815186,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0006074684206396,285.5911865234375,294.1499938964844,260.95001220703125,260.37677001953125,264.2294616699219,261.0013122558594,284.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957411818206,4.0451599403468215e-08,0.0012957007857039,-0.104490116238594,0.0,0.0,0.0,-0.0248661749064922,60.0,-20.766132354736328,-0.0,-1.1447121295304901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.000121633092931,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001280855067307,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.460351429879664e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001280855067307,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0006075823912397,285.57940673828125,294.1499938964844,260.8588562011719,260.2884826660156,264.1533203125,260.90850830078125,284.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-20.84427070617676,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.000121633092931,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001280855067307,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.460351429879664e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001280855067307,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0006075823912397,285.57940673828125,294.1499938964844,260.8588562011719,260.2884826660156,264.1533203125,260.90850830078125,284.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-20.84427070617676,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001216326490975,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001280850410694,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.46031723287888e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0001280850410694,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0006075802375562,285.567626953125,294.1499938964844,260.768798828125,260.2012939453125,264.0768127441406,260.8177490234375,284.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959794839844,4.047946333685104e-08,0.0012959390878677,-0.1045619696378707,0.0,0.0,0.0,-0.0248799882829189,60.0,-20.91501235961914,-0.0,-1.1451329839928805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001216326490975,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001280850410694,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,9.46031723287888e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0001280850410694,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0006075802375562,285.567626953125,294.1499938964844,260.768798828125,260.2012939453125,264.0768127441406,260.8177490234375,284.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959794839844,4.047946333685104e-08,0.0012959390878677,-0.1045619696378707,0.0,0.0,0.0,-0.0248799882829189,60.0,-20.91501235961914,-0.0,-1.1451329839928805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.000121624849271,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0001280768192373,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.459710418013856e-05,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001280768192373,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0006075412384234,285.5617370605469,294.1499938964844,260.7241516113281,260.1581115722656,264.0384521484375,260.7727966308594,284.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958963634446,4.0469728901371134e-08,0.0012958559673279,-0.1045368611812591,0.0,0.0,0.0,-0.0248751621693372,60.0,-20.94859313964844,-0.0,-1.144985901646578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001216117525473,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.0001280630240216,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,9.45869178394787e-05,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0001280630385736,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0006074758130125,285.55584716796875,294.1499938964844,260.6797790527344,260.1152038574219,264.0,260.7281494140625,284.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957567814737,4.045339707658968e-08,0.001295716385357,-0.1044947504997253,0.0,0.0,0.0,-0.0248670671135187,60.0,-20.980945587158203,-0.0,-1.1447392012087221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0001215719094034,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001280210854019,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.45559295359999e-05,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001280210854019,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0006072768010199,285.5440673828125,294.1499938964844,260.5918884277344,260.0302429199219,263.9229736328125,260.6396484375,284.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-21.042526245117188,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0001215719094034,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001280210854019,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.45559295359999e-05,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001280210854019,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0006072768010199,285.5440673828125,294.1499938964844,260.5918884277344,260.0302429199219,263.9229736328125,260.6396484375,284.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-21.042526245117188,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0001215133306686,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001279593852814,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.451036748941988e-05,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001279593998333,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0006069841911084,285.5322570800781,294.1499938964844,260.505126953125,259.9464416503906,263.8457336425781,260.55242919921875,284.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-21.09930419921875,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0001215133306686,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001279593852814,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,9.451036748941988e-05,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001279593998333,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0006069841911084,285.5322570800781,294.1499938964844,260.505126953125,259.9464416503906,263.8457336425781,260.55242919921875,284.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-21.09930419921875,-0.0,-1.142886745242322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001214394142152,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0001278815470868,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.44528801483102e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001278815616387,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0006066149217076,285.5204467773437,294.1499938964844,260.41949462890625,259.86376953125,263.7683410644531,260.4661865234375,284.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-21.15250396728516,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001214394142152,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.0001278815470868,290.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.44528801483102e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001278815616387,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0006066149217076,285.5204467773437,294.1499938964844,260.41949462890625,259.86376953125,263.7683410644531,260.4661865234375,284.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-21.15250396728516,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001213492796523,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001277866394957,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,9.438277629669756e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001277866394957,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0006061646854504,285.5086364746094,294.1499938964844,260.3349914550781,259.78228759765625,263.6908264160156,260.3812866210937,284.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620991034056e-08,0.0012929198564961,-0.1036508679389953,0.0,0.0,0.0,-0.0247048716992139,60.0,-21.20111846923828,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001213492796523,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001277866394957,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,9.438277629669756e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001277866394957,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0006061646854504,285.5086364746094,294.1499938964844,260.3349914550781,259.78228759765625,263.6908264160156,260.3812866210937,284.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620991034056e-08,0.0012929198564961,-0.1036508679389953,0.0,0.0,0.0,-0.0247048716992139,60.0,-21.20111846923828,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001213001087307,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0001277348492294,290.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,9.43445265875198e-05,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,0.0001277348637813,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0006059191073291,285.50274658203125,294.1499938964844,260.2931823730469,259.7419738769531,263.65203857421875,260.3392028808594,284.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744882315397,60.0,-21.224334716796875,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001212466304423,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001276785333175,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,9.430293721379712e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0001276785478694,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0006056519341655,285.4968566894531,294.1499938964844,260.2516784667969,259.7019348144531,263.6132507324219,260.2974548339844,284.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825537448487e-08,0.0012918261345475,-0.103320799767971,0.0,0.0,0.0,-0.0246414430439472,60.0,-21.246482849121094,-0.0,-1.1378747899470909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0001211316848639,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001275575050385,290.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,9.421353752259164e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001275575050385,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0006050777737982,285.48504638671875,294.1499938964844,260.1695556640625,259.6227722167969,263.5356140136719,260.2147521972656,284.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-21.288414001464844,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0001211316848639,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001275575050385,290.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,9.421353752259164e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001275575050385,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0006050777737982,285.48504638671875,294.1499938964844,260.1695556640625,259.6227722167969,263.5356140136719,260.2147521972656,284.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-21.288414001464844,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.000121005316032,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.0001274244277738,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.411524661118165e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001274244277738,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.0006044465117156,285.4732360839844,294.1499938964844,260.088623046875,259.5448303222656,263.4579467773437,260.1334228515625,284.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-21.32669258117676,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.000121005316032,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.0001274244277738,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.411524661118165e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001274244277738,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.0006044465117156,285.4732360839844,294.1499938964844,260.088623046875,259.5448303222656,263.4579467773437,260.1334228515625,284.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-21.32669258117676,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001208702960866,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001272822410101,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.401023271493614e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001272822410101,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0006037721177563,285.4614562988281,294.1499938964844,260.0089111328125,259.4680480957031,263.3803405761719,260.0531311035156,284.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-21.362363815307617,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001208702960866,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001272822410101,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.401023271493614e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001272822410101,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0006037721177563,285.4614562988281,294.1499938964844,260.0089111328125,259.4680480957031,263.3803405761719,260.0531311035156,284.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-21.362363815307617,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001207271707244,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000127131526824,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,9.389891056343912e-05,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.000127131526824,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0006030571530573,285.4496459960937,294.1499938964844,259.9304504394531,259.3925170898437,263.3027648925781,259.9742126464844,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-21.39491271972656,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
