time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365040,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001207271707244,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000127131526824,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,9.389891056343912e-05,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.000127131526824,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0006030571530573,285.4496459960937,294.1499938964844,259.9304504394531,259.3925170898437,263.3027648925781,259.9742126464844,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-21.39491271972656,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001206529268529,290.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001270533393835,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.384116856381296e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.686279296875,0.0,0.0,0.0001270533539354,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0006026863120496,285.4437561035156,294.1499938964844,259.8916931152344,259.3551940917969,263.2640380859375,259.9352722167969,284.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.101411186158657,0.0,0.0,0.0,-0.0242745969444513,60.0,-21.41014862060547,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001205774970003,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001269739150302,290.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.37824952416122e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001269739150302,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0006023094756528,285.4378356933594,294.1499938964844,259.8532409667969,259.3182067871094,263.2253112792969,259.89654541015625,284.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-21.42486572265625,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001204226573463,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001268108608201,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.366206359118225e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001268108608201,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0006015360704623,285.4260559082031,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.8201599121094,284.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-21.45248985290528,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001204226573463,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.0001268108608201,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.366206359118225e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001268108608201,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0006015360704623,285.4260559082031,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.8201599121094,284.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-21.45248985290528,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001202644125442,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001266442122869,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.353899076813832e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001266442268388,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0006007456104271,285.4142761230469,294.1499938964844,259.7026672363281,259.1732788085937,263.0707702636719,259.7449645996094,284.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-21.478172302246094,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001202644125442,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001266442122869,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.353899076813832e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001266442268388,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0006007456104271,285.4142761230469,294.1499938964844,259.7026672363281,259.1732788085937,263.0707702636719,259.7449645996094,284.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-21.478172302246094,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001201038103317,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001264750899281,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,9.34140698518604e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001264750899281,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0005999433342367,285.4024658203125,294.1499938964844,259.6293334960937,259.10272216796875,262.9937744140625,259.6711730957031,284.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-21.50177764892578,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001201038103317,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001264750899281,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,9.34140698518604e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001264750899281,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0005999433342367,285.4024658203125,294.1499938964844,259.6293334960937,259.10272216796875,262.9937744140625,259.6711730957031,284.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-21.50177764892578,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001199424805236,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001263052108697,290.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.32885959628038e-05,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001263052108697,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0005991374491713,285.39068603515625,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986633300781,284.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-21.52383804321289,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001199424805236,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001263052108697,290.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.32885959628038e-05,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001263052108697,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0005991374491713,285.39068603515625,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986633300781,284.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-21.52383804321289,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0001198618629132,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001262203149963,290.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.322589176008478e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,0.0001262203149963,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0005987347685731,285.3847961425781,294.1499938964844,259.5218505859375,258.9992370605469,262.878662109375,259.5628356933594,284.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.0988651514053344,0.0,0.0,0.0,-0.023785812780261,60.0,-21.53437805175781,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001197816818603,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001261358847841,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,9.31635295273736e-05,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001261358847841,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0005983342416584,285.37890625,294.1499938964844,259.4866943359375,258.96539306640625,262.8404235839844,259.5274353027344,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-21.5445556640625,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001196229204651,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001259686978301,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.30400492507033e-05,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001259686978301,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0005975412204861,285.3670959472656,294.1499938964844,259.4173889160156,258.898681640625,262.7640991210937,259.4575500488281,284.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-21.56412696838379,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001196229204651,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001259686978301,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.30400492507033e-05,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0001259686978301,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0005975412204861,285.3670959472656,294.1499938964844,259.4173889160156,258.898681640625,262.7640991210937,259.4575500488281,284.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-21.56412696838379,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001194676078739,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001258051488548,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,9.291925380239265e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001258051488548,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0005967653705738,285.3553161621094,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,284.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-21.582788467407227,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001194676078739,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001258051488548,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,9.291925380239265e-05,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001258051488548,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0005967653705738,285.3553161621094,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,284.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-21.582788467407227,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001193170974147,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001256466493941,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,9.280218364438042e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001256466493941,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0005960135604254,285.3435363769531,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,284.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-21.60080337524414,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001193170974147,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001256466493941,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,9.280218364438042e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001256466493941,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0005960135604254,285.3435363769531,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,284.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325650776192e-08,0.0012712687021121,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-21.60080337524414,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001191727787954,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001254946837434,289.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.26899374462664e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001254946837434,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.000595292658545,285.33172607421875,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,284.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-21.61841583251953,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001191727787954,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001254946837434,289.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.26899374462664e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001254946837434,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.000595292658545,285.33172607421875,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,284.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413386166917923e-08,0.0012697310885414,-0.0966458767652511,0.0,0.0,0.0,-0.0233600493520498,60.0,-21.61841583251953,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001191032570204,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.000125421458506,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,9.26358625292778e-05,290.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001254214730579,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.00059494539164,285.3258361816406,294.1499938964844,259.1858215332031,258.6755676269531,262.4992980957031,259.22381591796875,284.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673192757829e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-21.62714195251465,-0.0,-1.0979979947478569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001190358234453,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001253504451597,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.258341742679475e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001253504597116,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0005946085439063,285.3199462890625,294.1499938964844,259.1541748046875,258.6450500488281,262.4617919921875,259.1918334960937,284.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-21.635860443115234,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001189079339383,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001252157817361,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.248394781025128e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001252157817361,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0005939697148278,285.3081359863281,294.1499938964844,259.0919494628906,258.5849914550781,262.3870544433594,259.12896728515625,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-21.653404235839844,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0001189079339383,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001252157817361,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.248394781025128e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,0.0001252157817361,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0005939697148278,285.3081359863281,294.1499938964844,259.0919494628906,258.5849914550781,262.3870544433594,259.12896728515625,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083289328165854e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-21.653404235839844,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001187900779768,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001250916684512,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,9.239227802027016e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0001250916684512,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0005933809443376,285.2963256835937,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,284.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-21.6712703704834,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001187900779768,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001250916684512,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,9.239227802027016e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0001250916684512,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0005933809443376,285.2963256835937,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,284.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-21.6712703704834,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0001186839217552,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001249798806384,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.230971772922204e-05,290.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001249798806384,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0005928507307544,285.2845153808594,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,284.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645594542846,3.680408156014892e-08,0.0012645225506275,-0.0950706079602241,0.0,0.0,0.0,-0.0230579990893602,60.0,-21.68973922729492,-0.0,-1.0902795821721162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0001186839217552,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0001249798806384,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.230971772922204e-05,290.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001249798806384,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0005928507307544,285.2845153808594,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,284.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645594542846,3.680408156014892e-08,0.0012645225506275,-0.0950706079602241,0.0,0.0,0.0,-0.0230579990893602,60.0,-21.68973922729492,-0.0,-1.0902795821721162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001185908913612,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001248819171451,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,9.223735833074898e-05,290.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,0.000124881931697,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0005923860007897,285.2726745605469,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.9489440917969,284.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635680614039,3.6688131643813904e-08,0.0012635313905775,-0.0947707593441009,0.0,0.0,0.0,-0.0230005197227001,60.0,-21.70907020568848,-0.0,-1.0885709400554333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001185908913612,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001248819171451,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,9.223735833074898e-05,290.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,0.000124881931697,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0005923860007897,285.2726745605469,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.9489440917969,284.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635680614039,3.6688131643813904e-08,0.0012635313905775,-0.0947707593441009,0.0,0.0,0.0,-0.0230005197227001,60.0,-21.70907020568848,-0.0,-1.0885709400554333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001185496512334,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.00012483849423,289.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.220528590958564e-05,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.00012483849423,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0005921800038777,285.2667541503906,294.1499938964844,258.88580322265625,258.3857421875,262.128662109375,258.92022705078125,284.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128593564,3.663672742959535e-08,0.0012630919227376,-0.09463781863451,0.0,0.0,0.0,-0.0229750368744134,60.0,-21.71914291381836,-0.0,-1.0878139278247545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001185125584015,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001247994368895,289.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,9.217643673764542e-05,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001247994368895,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.000591994728893,285.2608337402344,294.1499938964844,258.8578796386719,258.3586730957031,262.0921630859375,258.89190673828125,284.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659049596649312e-08,0.0012626968091353,-0.0945182517170906,0.0,0.0,0.0,-0.0229521170258522,60.0,-21.72955703735352,-0.0,-1.0871332278838965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001184504799311,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001247340696863,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.21281534829177e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001247340696863,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0005916846566833,285.2489929199219,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,284.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651312496799619e-08,0.0012620353372767,-0.0943181365728378,0.0,0.0,0.0,-0.0229137614369392,60.0,-21.751453399658203,-0.0,-1.0859945831498409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0001184504799311,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001247340696863,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.21281534829177e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001247340696863,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0005916846566833,285.2489929199219,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,284.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651312496799619e-08,0.0012620353372767,-0.0943181365728378,0.0,0.0,0.0,-0.0229137614369392,60.0,-21.751453399658203,-0.0,-1.0859945831498409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.050000000745058,0.0001184060674859,290.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.050000000745058,0.0001246872852789,289.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.050000000745058,9.209360723616555e-05,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.0,0.050000000745058,0.0001246872998308,291.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.050000000745058,0.0005914627690799,285.23712158203125,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,284.0279541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-21.77504539489746,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.050000000745058,0.0001184060674859,290.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.050000000745058,0.0001246872852789,289.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.050000000745058,9.209360723616555e-05,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.0,0.050000000745058,0.0001246872998308,291.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.050000000745058,0.0005914627690799,285.23712158203125,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,284.0279541015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-21.77504539489746,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.6318477988243103,0.050000000745058,0.0408471152186393,290.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46893310546875,0.6318477988243103,0.050000000745058,0.0430139787495136,290.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46893310546875,0.6318477988243103,0.050000000745058,0.0317699797451496,290.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.6318477988243103,0.050000000745058,0.0430139787495136,291.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620056152344,0.6318477988243103,0.050000000745058,0.2040397971868515,284.2857971191406,291.1499938964844,258.7240600585937,258.2286682128906,276.6704406738281,281.6463928222656,283.7280578613281,1.0,0.1097080558538436,0.0,0.0,1.0,1.0,-0.4349141120910644,2.384882407113764e-07,0.4349138736724853,-0.1501696407794952,0.0,0.0,0.0,10.187100410461426,60.0,-923.549072265625,-0.0,12.27970027923584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4654235839844,0.630129337310791,0.050000000745058,0.045240681618452,290.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4653625488281,0.630129337310791,0.050000000745058,0.0476406142115592,290.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.46533203125,0.630129337310791,0.050000000745058,0.0351871959865093,290.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652404785156,0.630129337310791,0.050000000745058,0.0476406142115592,291.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4649658203125,0.630129337310791,0.050000000745058,0.2259865701198578,283.37811279296875,291.1499938964844,258.6986694335937,258.2035522460937,280.6070251464844,290.63232421875,283.06689453125,1.0,0.1210857033729553,0.3151682317256927,0.3151682317256927,0.9896344542503356,1.0,-0.4820456504821777,0.056399717926979,0.4256459176540375,-0.0993136167526245,0.0,0.0,0.0,12.51640510559082,60.0,-928.16162109375,-0.0,16.680761337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
