time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367380,290.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0456853918731212,290.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0481089167296886,290.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0355330817401409,290.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0481089167296886,291.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.228207990527153,282.7474975585937,291.1499938964844,258.6494140625,258.1540832519531,280.73370361328125,291.1769714355469,282.8674621582031,1.0,0.1405772715806961,0.4845044910907745,0.4845044910907745,0.9792688488960266,1.0,-0.4867864847183227,0.1394910961389541,0.3472954034805298,-0.0169315170496702,0.0,0.0,1.0,20.05157470703125,60.0,685.286376953125,-3902.7587890625,23.1845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,301.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,9535.03515625,18000.0,0.0,0.0,0.0022993697784841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871677920222282,0.0871700644493103,-2.276452960359165e-06,0.0,2.333568090762128e-06,0.0,0.0,1.8273226022720337,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0456853918731212,290.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0481089167296886,290.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0355330817401409,290.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.0481089167296886,291.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7587280273437,0.5701618194580078,0.050000000745058,0.228207990527153,282.7474975585937,291.1499938964844,258.6494140625,258.1540832519531,280.73370361328125,291.1769714355469,282.8674621582031,1.0,0.1405772715806961,0.4845044910907745,0.4845044910907745,0.9792688488960266,1.0,-0.4867864847183227,0.1394910961389541,0.3472954034805298,-0.0169315170496702,0.0,0.0,1.0,20.05157470703125,60.0,685.286376953125,-3902.7587890625,23.1845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,301.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,9535.03515625,18000.0,0.0,0.0,0.0022993697784841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871677920222282,0.0871700644493103,-2.276452960359165e-06,0.0,2.333568090762128e-06,0.0,0.0,1.8273226022720337,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.548590362071991,0.050000000745058,0.0458225719630718,290.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.548590362071991,0.050000000745058,0.0482533723115921,290.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.548590362071991,0.050000000745058,0.0356397777795791,290.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.548590362071991,0.050000000745058,0.0482533723115921,291.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.26239013671875,0.548590362071991,0.050000000745058,0.2288932353258133,283.33160400390625,291.1499938964844,258.6255798339844,258.1297607421875,280.4579772949219,291.169189453125,283.7669677734375,1.0,0.1489749401807785,0.5325646996498108,0.5325646996498108,0.974086046218872,1.0,-0.4882481694221496,0.1625414192676544,0.3257067501544952,0.0059092841111123,0.0,0.0,1.0,23.721773147583008,60.0,1499.6937255859375,-4160.8857421875,26.33458137512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1458740234375,302.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,14349.75,18000.0,0.0,0.0,0.010891112498939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106963999569416,0.1069673970341682,-3.395779003767529e-06,0.0,1.1053094567614608e-05,0.0,0.0,3.339850664138794,0.0,0.0,0.0,0.2478403896093368,4.0,0.0,1.0
367560,290.4455261230469,297.1499938964844,293.1499938964844,0.0007684654556214,-73.3405532836914,284.9579162597656,0.5319674611091614,0.050000000745058,0.0459535531699657,290.374755859375,297.1499938964844,293.1499938964844,0.0008203074103221,-82.44127655029297,285.0333557128906,0.5319674611091614,0.050000000745058,0.0483913049101829,290.0662841796875,297.1499938964844,293.1499938964844,0.0007804906344972,-57.93527603149414,284.7929992675781,0.5319674611091614,0.050000000745058,0.0357416532933712,290.3019714355469,297.1499938964844,293.1499938964844,0.0008372980519197,-84.14884185791016,285.0526123046875,0.5319674611091614,0.050000000745058,0.0483913049101829,291.16754150390625,297.1499938964844,293.1499938964844,0.0007049518753774,-336.0723571777344,284.8774108886719,0.5319674611091614,0.050000000745058,0.2295475155115127,284.0997619628906,291.1499938964844,258.60223388671875,258.105712890625,280.0541076660156,291.1669006347656,284.3966064453125,1.0,0.1565370857715606,0.5468055605888367,0.5468055605888367,0.9792688488960266,1.0,-0.4896438717842102,0.16839699447155,0.321246862411499,0.0116003500297665,0.0,0.0,1.0,27.226768493652344,60.0,1522.436767578125,-4232.93603515625,29.365039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3409729003906,302.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16657.455078125,18000.0,0.0,0.0,0.0217686612159013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152524575591087,0.1152563840150833,-3.930983893951634e-06,0.0,2.209242302342318e-05,0.0,0.0,4.164835453033447,0.0,0.0,0.0,0.2639367878437042,4.0,0.0,1.0
367620,290.4766540527344,297.1499938964844,293.1499938964844,0.0020350879058241,-189.6091766357422,288.0121459960937,0.5093172192573547,0.050000000745058,0.0461923480033874,290.3966369628906,297.1499938964844,293.1499938964844,0.0021431124769151,-210.25987243652344,288.177001953125,0.5093172192573547,0.050000000745058,0.0486427694559097,290.09307861328125,297.1499938964844,293.1499938964844,0.0021737976931035,-157.51902770996094,288.1905212402344,0.5093172192573547,0.050000000745058,0.0359273813664913,290.32489013671875,297.1499938964844,293.1499938964844,0.0021920767612755,-215.05978393554688,288.25054931640625,0.5093172192573547,0.050000000745058,0.0486427694559097,291.1865539550781,297.1499938964844,293.1499938964844,0.0016209799796342,-754.438232421875,287.40118408203125,0.5093172192573547,0.050000000745058,0.2307403534650802,284.9731140136719,291.1499938964844,258.55718994140625,258.0584716796875,279.5928649902344,291.1824645996094,285.1328125,1.0,0.1693708598613739,0.5651480555534363,0.5651480555534363,0.9896344542503356,1.0,-0.4921884536743164,0.1755809336900711,0.3166075348854065,0.0184963215142488,0.0,0.0,1.0,33.61647033691406,60.0,1148.2730712890625,-4199.884765625,34.93437576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0717163085937,301.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17824.255859375,18000.0,0.0,0.0,0.044391430914402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192238554358482,0.1192280575633049,-4.201364390610252e-06,0.0,4.505165998125449e-05,0.0,0.0,4.6043009757995605,0.0,0.0,0.0,0.2716773748397827,4.0,0.0,1.0
367680,290.4766540527344,297.1499938964844,293.1499938964844,0.0020350879058241,-189.6091766357422,288.0121459960937,0.5093172192573547,0.050000000745058,0.0461923480033874,290.3966369628906,297.1499938964844,293.1499938964844,0.0021431124769151,-210.25987243652344,288.177001953125,0.5093172192573547,0.050000000745058,0.0486427694559097,290.09307861328125,297.1499938964844,293.1499938964844,0.0021737976931035,-157.51902770996094,288.1905212402344,0.5093172192573547,0.050000000745058,0.0359273813664913,290.32489013671875,297.1499938964844,293.1499938964844,0.0021920767612755,-215.05978393554688,288.25054931640625,0.5093172192573547,0.050000000745058,0.0486427694559097,291.1865539550781,297.1499938964844,293.1499938964844,0.0016209799796342,-754.438232421875,287.40118408203125,0.5093172192573547,0.050000000745058,0.2307403534650802,284.9731140136719,291.1499938964844,258.55718994140625,258.0584716796875,279.5928649902344,291.1824645996094,285.1328125,1.0,0.1693708598613739,0.5651480555534363,0.5651480555534363,0.9896344542503356,1.0,-0.4921884536743164,0.1755809336900711,0.3166075348854065,0.0184963215142488,0.0,0.0,1.0,33.61647033691406,60.0,1148.2730712890625,-4199.884765625,34.93437576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0717163085937,301.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17824.255859375,18000.0,0.0,0.0,0.044391430914402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192238554358482,0.1192280575633049,-4.201364390610252e-06,0.0,4.505165998125449e-05,0.0,0.0,4.6043009757995605,0.0,0.0,0.0,0.2716773748397827,4.0,0.0,1.0
367740,290.5206604003906,297.1499938964844,293.1499938964844,0.0031016201246529,-283.79693603515625,290.3121643066406,0.4952689707279205,0.050000000745058,0.046396255493164,290.4303894042969,297.1499938964844,293.1499938964844,0.0032684416510164,-314.6862487792969,290.566162109375,0.4952689707279205,0.050000000745058,0.0488574914634227,290.1312866210937,297.1499938964844,293.1499938964844,0.0034256689250469,-243.38650512695312,290.78662109375,0.4952689707279205,0.050000000745058,0.0360859744250774,290.3601379394531,297.1499938964844,293.1499938964844,0.0033451383933424,-321.9361877441406,290.6826477050781,0.4952689707279205,0.050000000745058,0.0488574914634227,291.2176818847656,297.1499938964844,293.1499938964844,0.0024176333099603,-1106.66455078125,289.2669982910156,0.4952689707279205,0.050000000745058,0.2317588925361633,285.531494140625,291.1499938964844,258.5142517089844,258.0124816894531,279.3736877441406,291.2121276855469,285.6493225097656,1.0,0.1795404702425003,0.5752401947975159,0.5752401947975159,1.0,1.0,-0.4943612515926361,0.1794652491807937,0.3148960173130035,0.0221464317291975,0.0,0.0,1.0,39.07235336303711,60.0,807.1740112304688,-4137.99658203125,39.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.260009765625,300.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1328125,18000.0,0.0,0.0,0.0665932670235633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197344288229942,0.1197386682033538,-4.23678056904464e-06,0.0,6.758370000170544e-05,0.0,0.0,4.662952423095703,0.0,0.0,0.0,0.2726734578609466,4.0,0.0,1.0
367800,290.5206604003906,297.1499938964844,293.1499938964844,0.0031016201246529,-283.79693603515625,290.3121643066406,0.4952689707279205,0.050000000745058,0.046396255493164,290.4303894042969,297.1499938964844,293.1499938964844,0.0032684416510164,-314.6862487792969,290.566162109375,0.4952689707279205,0.050000000745058,0.0488574914634227,290.1312866210937,297.1499938964844,293.1499938964844,0.0034256689250469,-243.38650512695312,290.78662109375,0.4952689707279205,0.050000000745058,0.0360859744250774,290.3601379394531,297.1499938964844,293.1499938964844,0.0033451383933424,-321.9361877441406,290.6826477050781,0.4952689707279205,0.050000000745058,0.0488574914634227,291.2176818847656,297.1499938964844,293.1499938964844,0.0024176333099603,-1106.66455078125,289.2669982910156,0.4952689707279205,0.050000000745058,0.2317588925361633,285.531494140625,291.1499938964844,258.5142517089844,258.0124816894531,279.3736877441406,291.2121276855469,285.6493225097656,1.0,0.1795404702425003,0.5752401947975159,0.5752401947975159,1.0,1.0,-0.4943612515926361,0.1794652491807937,0.3148960173130035,0.0221464317291975,0.0,0.0,1.0,39.07235336303711,60.0,807.1740112304688,-4137.99658203125,39.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.260009765625,300.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1328125,18000.0,0.0,0.0,0.0665932670235633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197344288229942,0.1197386682033538,-4.23678056904464e-06,0.0,6.758370000170544e-05,0.0,0.0,4.662952423095703,0.0,0.0,0.0,0.2726734578609466,4.0,0.0,1.0
367860,290.5686950683594,297.1499938964844,293.1499938964844,0.0040547591634094,-363.6272888183594,292.1802673339844,0.4856111407279968,0.050000000745058,0.0465650372207164,290.4687194824219,297.1499938964844,293.1499938964844,0.0042892061173915,-403.7966613769531,292.5190124511719,0.4856111407279968,0.050000000745058,0.0490352287888526,290.1732788085937,297.1499938964844,293.1499938964844,0.00457723159343,-316.8116760253906,292.9163513183594,0.4856111407279968,0.050000000745058,0.0362172536551952,290.4004211425781,297.1499938964844,293.1499938964844,0.0043944790959358,-413.0538330078125,292.67010498046875,0.4856111407279968,0.050000000745058,0.0490352287888526,291.25360107421875,297.1499938964844,293.1499938964844,0.0031077738385647,-1402.485595703125,290.7644958496094,0.4856111407279968,0.050000000745058,0.2326020151376724,285.9551696777344,291.1499938964844,258.4734191894531,257.9678039550781,279.2650146484375,291.2475280761719,286.04608154296875,1.0,0.1875079423189163,0.5806739330291748,0.5806739330291748,1.0,1.0,-0.4961598217487335,0.1817581355571746,0.3144016861915588,0.024254972115159,0.0,0.0,1.0,43.58844757080078,48.0,571.5457153320312,-4114.1611328125,43.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8730773925781,300.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.041015625,18000.0,0.0,0.0,0.0869296863675117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198007613420486,0.1198050081729888,-4.241393071424682e-06,0.0,8.822257950669155e-05,0.0,0.0,4.670608997344971,0.0,0.0,0.0,0.2728028893470764,4.0,0.0,1.0
367920,290.5686950683594,297.1499938964844,293.1499938964844,0.0040547591634094,-363.6272888183594,292.1802673339844,0.4856111407279968,0.050000000745058,0.0465650372207164,290.4687194824219,297.1499938964844,293.1499938964844,0.0042892061173915,-403.7966613769531,292.5190124511719,0.4856111407279968,0.050000000745058,0.0490352287888526,290.1732788085937,297.1499938964844,293.1499938964844,0.00457723159343,-316.8116760253906,292.9163513183594,0.4856111407279968,0.050000000745058,0.0362172536551952,290.4004211425781,297.1499938964844,293.1499938964844,0.0043944790959358,-413.0538330078125,292.67010498046875,0.4856111407279968,0.050000000745058,0.0490352287888526,291.25360107421875,297.1499938964844,293.1499938964844,0.0031077738385647,-1402.485595703125,290.7644958496094,0.4856111407279968,0.050000000745058,0.2326020151376724,285.9551696777344,291.1499938964844,258.4734191894531,257.9678039550781,279.2650146484375,291.2475280761719,286.04608154296875,1.0,0.1875079423189163,0.5806739330291748,0.5806739330291748,1.0,1.0,-0.4961598217487335,0.1817581355571746,0.3144016861915588,0.024254972115159,0.0,0.0,1.0,43.58844757080078,48.0,571.5457153320312,-4114.1611328125,43.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8730773925781,300.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.041015625,18000.0,0.0,0.0,0.0869296863675117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198007613420486,0.1198050081729888,-4.241393071424682e-06,0.0,8.822257950669155e-05,0.0,0.0,4.670608997344971,0.0,0.0,0.0,0.2728028893470764,4.0,0.0,1.0
367980,290.6171264648437,297.1499938964844,293.1499938964844,0.0049448492936789,-432.5732727050781,293.7587890625,0.4833228290081024,0.050000000745058,0.0466072522103786,290.5080871582031,297.1499938964844,293.1499938964844,0.0052621280774474,-481.2868347167969,294.1797790527344,0.4833228290081024,0.050000000745058,0.0490796789526939,290.2155456542969,297.1499938964844,293.1499938964844,0.0057024280540645,-380.8285217285156,294.73406982421875,0.4833228290081024,0.050000000745058,0.0362500846385955,290.4420471191406,297.1499938964844,293.1499938964844,0.0053995200432837,-492.1793212890625,294.35919189453125,0.4833228290081024,0.050000000745058,0.0490796789526939,291.2906188964844,297.1499938964844,293.1499938964844,0.0037212294992059,-1656.0777587890625,292.01580810546875,0.4833228290081024,0.050000000745058,0.2328128665685653,286.28619384765625,291.1499938964844,258.4347229003906,257.924560546875,279.21051025390625,291.2845153808594,286.3583679199219,1.0,0.1889587342739105,0.5836946368217468,0.5836946368217468,1.0,1.0,-0.4966099560260772,0.1828253120183944,0.3137846291065216,0.0253183599561452,0.0,0.0,1.0,44.71845245361328,36.0,421.57513427734375,-4126.7216796875,44.74677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85400390625,300.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.1043767929077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198093444108963,0.1198135912418365,-4.241990154696396e-06,0.0,0.0001059291753335,0.0,0.0,4.671600341796875,0.0,0.0,0.0,0.2728196680545807,4.0,0.0,1.0
368040,290.6171264648437,297.1499938964844,293.1499938964844,0.0049448492936789,-432.5732727050781,293.7587890625,0.4833228290081024,0.050000000745058,0.0466072522103786,290.5080871582031,297.1499938964844,293.1499938964844,0.0052621280774474,-481.2868347167969,294.1797790527344,0.4833228290081024,0.050000000745058,0.0490796789526939,290.2155456542969,297.1499938964844,293.1499938964844,0.0057024280540645,-380.8285217285156,294.73406982421875,0.4833228290081024,0.050000000745058,0.0362500846385955,290.4420471191406,297.1499938964844,293.1499938964844,0.0053995200432837,-492.1793212890625,294.35919189453125,0.4833228290081024,0.050000000745058,0.0490796789526939,291.2906188964844,297.1499938964844,293.1499938964844,0.0037212294992059,-1656.0777587890625,292.01580810546875,0.4833228290081024,0.050000000745058,0.2328128665685653,286.28619384765625,291.1499938964844,258.4347229003906,257.924560546875,279.21051025390625,291.2845153808594,286.3583679199219,1.0,0.1889587342739105,0.5836946368217468,0.5836946368217468,1.0,1.0,-0.4966099560260772,0.1828253120183944,0.3137846291065216,0.0253183599561452,0.0,0.0,1.0,44.71845245361328,36.0,421.57513427734375,-4126.7216796875,44.74677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85400390625,300.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.1043767929077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198093444108963,0.1198135912418365,-4.241990154696396e-06,0.0,0.0001059291753335,0.0,0.0,4.671600341796875,0.0,0.0,0.0,0.2728196680545807,4.0,0.0,1.0
368100,290.6410522460937,297.1499938964844,293.1499938964844,0.0053790495730936,-463.8323059082031,294.4692077636719,0.4845316410064697,0.050000000745058,0.0465848930180072,290.5275573730469,297.1499938964844,293.1499938964844,0.0057456507347524,-516.633544921875,294.9312438964844,0.4845316410064697,0.050000000745058,0.0490561388432979,290.2362060546875,297.1499938964844,293.1499938964844,0.0062749339267611,-410.0942993164063,295.55877685546875,0.4845316410064697,0.050000000745058,0.0362326949834823,290.4628295898437,297.1499938964844,293.1499938964844,0.005900964140892,-528.2202758789062,295.1228332519531,0.4845316410064697,0.050000000745058,0.0490561388432979,291.3089294433594,297.1499938964844,293.1499938964844,0.004007579293102,-1770.595458984375,292.5751342773437,0.4845316410064697,0.050000000745058,0.2327011972665786,286.4266357421875,291.1499938964844,258.4161682128906,257.90350341796875,279.1942443847656,291.3028869628906,286.4923400878906,1.0,0.1877695024013519,0.5846675634384155,0.5846675634384155,1.0,1.0,-0.4963718354701996,0.1830364316701889,0.3133353888988495,0.0255865845829248,0.0,0.0,1.0,44.12068557739258,36.0,371.9130859375,-4145.275390625,44.2138900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96063232421875,300.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.1118062138557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198101639747619,0.1198144033551216,-4.2420465433679055e-06,0.0,0.000113469097414,0.0,0.0,4.671694755554199,0.0,0.0,0.0,0.2728212475776672,4.0,0.0,1.0
368160,290.6648254394531,297.1499938964844,293.1499938964844,0.0058108447119593,-493.2497863769531,295.1383361816406,0.4870266616344452,0.050000000745058,0.0465392023324966,290.5467834472656,297.1499938964844,293.1499938964844,0.0062338067218661,-550.0855712890625,295.6421203613281,0.4870266616344452,0.050000000745058,0.049008022993803,290.2564697265625,297.1499938964844,293.1499938964844,0.0068631791509687,-437.8273620605469,296.3402099609375,0.4870266616344452,0.050000000745058,0.0361971594393253,290.4834289550781,297.1499938964844,293.1499938964844,0.0064084455370903,-562.283935546875,295.8446350097656,0.4870266616344452,0.050000000745058,0.049008022993803,291.3269958496094,297.1499938964844,293.1499938964844,0.0042840279638767,-1878.384033203125,293.10064697265625,0.4870266616344452,0.050000000745058,0.2324729561805725,286.5551452636719,291.1499938964844,258.3981628417969,257.8828430175781,279.1825561523437,291.321044921875,286.61590576171875,1.0,0.1854932755231857,0.5854040384292603,0.5854040384292603,1.0,1.0,-0.4958850443363189,0.1830918043851852,0.3127932250499725,0.0257309358566999,0.0,0.0,1.0,42.89867401123047,25.0,335.47833251953125,-4170.66455078125,43.12619400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1319274902344,300.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.1183094754815101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198104545474052,0.1198146939277648,-4.242067006998696e-06,0.0,0.0001200690749101,0.0,0.0,4.671728610992432,0.0,0.0,0.0,0.2728218138217926,4.0,0.0,1.0
368220,290.7110290527344,297.1499938964844,293.1499938964844,0.0066854269243776,-547.6448974609375,296.3809509277344,0.4951306283473968,0.050000000745058,0.0463985204696655,290.5841979980469,297.1499938964844,293.1499938964844,0.0072422735393047,-612.1561279296875,296.968017578125,0.4951306283473968,0.050000000745058,0.0488598756492137,290.2955627441406,297.1499938964844,293.1499938964844,0.0081150168552994,-489.3945007324219,297.8006896972656,0.4951306283473968,0.050000000745058,0.0360877364873886,290.5242004394531,297.1499938964844,293.1499938964844,0.0074595464393496,-625.28466796875,297.1880187988281,0.4951306283473968,0.050000000745058,0.0488598756492137,291.362060546875,297.1499938964844,293.1499938964844,0.0048154662363231,-2076.83447265625,294.07281494140625,0.4951306283473968,0.050000000745058,0.2317702174186706,286.7875366210937,291.1499938964844,258.3637390136719,257.8427124023437,279.1679992675781,291.3563232421875,286.8422241210937,1.0,0.1785340756177902,0.5864003896713257,0.5864003896713257,1.0,1.0,-0.4943860471248626,0.1828819662332534,0.3115040957927704,0.0257650502026081,0.0,0.0,1.0,39.135623931884766,25.0,292.76971435546875,-4238.1708984375,39.789852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6290588378906,301.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.12847501039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148354887962,-4.242077011440415e-06,0.0,0.0001303858007304,0.0,0.0,4.6717448234558105,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
368280,290.7110290527344,297.1499938964844,293.1499938964844,0.0066854269243776,-547.6448974609375,296.3809509277344,0.4951306283473968,0.050000000745058,0.0463985204696655,290.5841979980469,297.1499938964844,293.1499938964844,0.0072422735393047,-612.1561279296875,296.968017578125,0.4951306283473968,0.050000000745058,0.0488598756492137,290.2955627441406,297.1499938964844,293.1499938964844,0.0081150168552994,-489.3945007324219,297.8006896972656,0.4951306283473968,0.050000000745058,0.0360877364873886,290.5242004394531,297.1499938964844,293.1499938964844,0.0074595464393496,-625.28466796875,297.1880187988281,0.4951306283473968,0.050000000745058,0.0488598756492137,291.362060546875,297.1499938964844,293.1499938964844,0.0048154662363231,-2076.83447265625,294.07281494140625,0.4951306283473968,0.050000000745058,0.2317702174186706,286.7875366210937,291.1499938964844,258.3637390136719,257.8427124023437,279.1679992675781,291.3563232421875,286.8422241210937,1.0,0.1785340756177902,0.5864003896713257,0.5864003896713257,1.0,1.0,-0.4943860471248626,0.1828819662332534,0.3115040957927704,0.0257650502026081,0.0,0.0,1.0,39.135623931884766,25.0,292.76971435546875,-4238.1708984375,39.789852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6290588378906,301.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.12847501039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148354887962,-4.242077011440415e-06,0.0,0.0001303858007304,0.0,0.0,4.6717448234558105,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
368340,290.7540588378906,297.1499938964844,293.1499938964844,0.0076129874214529,-598.109375,297.5311279296875,0.5024070143699646,0.050000000745058,0.0462861582636833,290.6202697753906,297.1499938964844,293.1499938964844,0.0083384700119495,-669.761962890625,298.19635009765625,0.5024070143699646,0.050000000745058,0.048741552978754,290.3329162597656,297.1499938964844,293.1499938964844,0.0095363957807421,-537.3525390625,299.15643310546875,0.5024070143699646,0.050000000745058,0.0360003449022769,290.56414794921875,297.1499938964844,293.1499938964844,0.0086079947650432,-683.602783203125,298.4290771484375,0.5024070143699646,0.050000000745058,0.048741552978754,291.3956604003906,297.1499938964844,293.1499938964844,0.0053375577554106,-2259.49658203125,294.96697998046875,0.5024070143699646,0.050000000745058,0.2312089502811432,287.0014343261719,291.1499938964844,258.3314514160156,257.8042297363281,279.16082763671875,291.3901672363281,287.05340576171875,1.0,0.1731518805027008,0.5870786905288696,0.5870786905288696,1.0,1.0,-0.4931886494159698,0.1826748251914978,0.3105137944221496,0.0257547833025455,0.0,0.0,1.0,36.13021469116211,25.0,276.0897521972656,-4323.9873046875,37.13929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2672424316406,301.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349344253540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001369412930216,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
368400,290.7540588378906,297.1499938964844,293.1499938964844,0.0076129874214529,-598.109375,297.5311279296875,0.5024070143699646,0.050000000745058,0.0462861582636833,290.6202697753906,297.1499938964844,293.1499938964844,0.0083384700119495,-669.761962890625,298.19635009765625,0.5024070143699646,0.050000000745058,0.048741552978754,290.3329162597656,297.1499938964844,293.1499938964844,0.0095363957807421,-537.3525390625,299.15643310546875,0.5024070143699646,0.050000000745058,0.0360003449022769,290.56414794921875,297.1499938964844,293.1499938964844,0.0086079947650432,-683.602783203125,298.4290771484375,0.5024070143699646,0.050000000745058,0.048741552978754,291.3956604003906,297.1499938964844,293.1499938964844,0.0053375577554106,-2259.49658203125,294.96697998046875,0.5024070143699646,0.050000000745058,0.2312089502811432,287.0014343261719,291.1499938964844,258.3314514160156,257.8042297363281,279.16082763671875,291.3901672363281,287.05340576171875,1.0,0.1731518805027008,0.5870786905288696,0.5870786905288696,1.0,1.0,-0.4931886494159698,0.1826748251914978,0.3105137944221496,0.0257547833025455,0.0,0.0,1.0,36.13021469116211,25.0,276.0897521972656,-4323.9873046875,37.13929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2672424316406,301.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349344253540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001369412930216,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
368460,290.7942199707031,297.1499938964844,293.1499938964844,0.0086231967434287,-645.4312133789062,298.612548828125,0.5086158514022827,0.050000000745058,0.046201329678297,290.6552429199219,297.1499938964844,293.1499938964844,0.0095642246305942,-723.7254638671875,299.3501281738281,0.5086158514022827,0.050000000745058,0.0486522242426872,290.368896484375,297.1499938964844,293.1499938964844,0.0112081114202737,-582.3765258789062,300.43170166015625,0.5086158514022827,0.050000000745058,0.0359343662858009,290.6017761230469,297.1499938964844,293.1499938964844,0.0099067790433764,-738.41015625,299.59716796875,0.5086158514022827,0.050000000745058,0.0486522242426872,291.42779541015625,297.1499938964844,293.1499938964844,0.0058608958497643,-2429.502685546875,295.8041076660156,0.5086158514022827,0.050000000745058,0.2307852059602737,287.20709228515625,291.1499938964844,258.3013610839844,257.7675170898437,279.1572265625,291.4225158691406,287.25787353515625,1.0,0.1688523292541504,0.5876017808914185,0.5876017808914185,0.9995458126068116,1.0,-0.4922846853733063,0.1825242042541504,0.3097604811191559,0.0257603842765092,0.0,0.0,1.0,33.86124801635742,25.0,271.9316101074219,-4418.57958984375,35.14650344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9730834960937,302.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380058676004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400584151269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368520,290.7942199707031,297.1499938964844,293.1499938964844,0.0086231967434287,-645.4312133789062,298.612548828125,0.5086158514022827,0.050000000745058,0.046201329678297,290.6552429199219,297.1499938964844,293.1499938964844,0.0095642246305942,-723.7254638671875,299.3501281738281,0.5086158514022827,0.050000000745058,0.0486522242426872,290.368896484375,297.1499938964844,293.1499938964844,0.0112081114202737,-582.3765258789062,300.43170166015625,0.5086158514022827,0.050000000745058,0.0359343662858009,290.6017761230469,297.1499938964844,293.1499938964844,0.0099067790433764,-738.41015625,299.59716796875,0.5086158514022827,0.050000000745058,0.0486522242426872,291.42779541015625,297.1499938964844,293.1499938964844,0.0058608958497643,-2429.502685546875,295.8041076660156,0.5086158514022827,0.050000000745058,0.2307852059602737,287.20709228515625,291.1499938964844,258.3013610839844,257.7675170898437,279.1572265625,291.4225158691406,287.25787353515625,1.0,0.1688523292541504,0.5876017808914185,0.5876017808914185,0.9995458126068116,1.0,-0.4922846853733063,0.1825242042541504,0.3097604811191559,0.0257603842765092,0.0,0.0,1.0,33.86124801635742,25.0,271.9316101074219,-4418.57958984375,35.14650344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9730834960937,302.18426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380058676004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400584151269,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368580,290.8319702148437,297.1499938964844,293.1499938964844,0.0097461752593517,-690.0415649414062,299.6385192871094,0.5140092372894287,0.050000000745058,0.0461351089179515,290.6894836425781,297.1499938964844,293.1499938964844,0.0109661184251308,-774.483642578125,300.44256591796875,0.5140092372894287,0.050000000745058,0.0485824905335903,290.4037475585937,297.1499938964844,293.1499938964844,0.0132357962429523,-624.8480224609375,301.64111328125,0.5140092372894287,0.050000000745058,0.0358828604221344,290.6370544433594,297.1499938964844,293.1499938964844,0.0114149190485477,-790.2555541992188,300.70770263671875,0.5140092372894287,0.050000000745058,0.0485824905335903,291.4585876464844,297.1499938964844,293.1499938964844,0.0063930116593837,-2588.7783203125,296.5962829589844,0.5140092372894287,0.050000000745058,0.2304544150829315,287.40899658203125,291.1499938964844,258.2734069824219,257.73260498046875,279.155517578125,291.4535217285156,287.45916748046875,1.0,0.1654112935066223,0.5880568027496338,0.5880568027496338,0.9990916848182678,1.0,-0.4915790557861328,0.1824194192886352,0.3091596066951751,0.0257817041128873,0.0,0.0,1.0,32.09007263183594,25.0,271.7470397949219,-4513.2470703125,33.59585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6839904785156,302.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381743103265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001402293564751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368640,290.8319702148437,297.1499938964844,293.1499938964844,0.0097461752593517,-690.0415649414062,299.6385192871094,0.5140092372894287,0.050000000745058,0.0461351089179515,290.6894836425781,297.1499938964844,293.1499938964844,0.0109661184251308,-774.483642578125,300.44256591796875,0.5140092372894287,0.050000000745058,0.0485824905335903,290.4037475585937,297.1499938964844,293.1499938964844,0.0132357962429523,-624.8480224609375,301.64111328125,0.5140092372894287,0.050000000745058,0.0358828604221344,290.6370544433594,297.1499938964844,293.1499938964844,0.0114149190485477,-790.2555541992188,300.70770263671875,0.5140092372894287,0.050000000745058,0.0485824905335903,291.4585876464844,297.1499938964844,293.1499938964844,0.0063930116593837,-2588.7783203125,296.5962829589844,0.5140092372894287,0.050000000745058,0.2304544150829315,287.40899658203125,291.1499938964844,258.2734069824219,257.73260498046875,279.155517578125,291.4535217285156,287.45916748046875,1.0,0.1654112935066223,0.5880568027496338,0.5880568027496338,0.9990916848182678,1.0,-0.4915790557861328,0.1824194192886352,0.3091596066951751,0.0257817041128873,0.0,0.0,1.0,32.09007263183594,25.0,271.7470397949219,-4513.2470703125,33.59585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6839904785156,302.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381743103265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001402293564751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368700,290.85009765625,297.1499938964844,293.1499938964844,0.010361005552113,-711.447509765625,300.13330078125,0.5164200067520142,0.050000000745058,0.0461075119674205,290.7065734863281,297.1499938964844,293.1499938964844,0.0117502454668283,-798.75537109375,300.9678955078125,0.5164200067520142,0.050000000745058,0.048553429543972,290.4208984375,297.1499938964844,293.1499938964844,0.0144272949546575,-645.228271484375,302.2239074707031,0.5164200067520142,0.050000000745058,0.0358613952994346,290.6539001464844,297.1499938964844,293.1499938964844,0.0122707365080714,-815.2039184570312,301.24420166015625,0.5164200067520142,0.050000000745058,0.048553429543972,291.4735412597656,297.1499938964844,293.1499938964844,0.0066642854362726,-2664.8544921875,296.9777526855469,0.5164200067520142,0.050000000745058,0.2303165644407272,287.5089111328125,291.1499938964844,258.26025390625,257.71588134765625,279.1550598144531,291.4685363769531,287.5586853027344,1.0,0.1639539897441864,0.5882734060287476,0.5882734060287476,0.9988645911216736,1.0,-0.491284966468811,0.1823834776878357,0.3089014887809753,0.0257993955165147,0.0,0.0,1.0,31.351964950561523,25.0,271.24273681640625,-4558.45703125,32.95092010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0251770019531,302.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1373498886823654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001393926795572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368760,290.8677978515625,297.1499938964844,293.1499938964844,0.0110184578225016,-732.3168334960938,300.6168212890625,0.5186508893966675,0.050000000745058,0.0460829772055149,290.7235412597656,297.1499938964844,293.1499938964844,0.012603429146111,-822.4151611328125,301.4808044433594,0.5186508893966675,0.050000000745058,0.0485275946557521,290.4379577636719,297.1499938964844,293.1499938964844,0.0157667305320501,-665.0770874023438,302.7929077148437,0.5186508893966675,0.050000000745058,0.0358423143625259,290.6703186035156,297.1499938964844,293.1499938964844,0.0132100032642483,-839.5728149414062,301.7691955566406,0.5186508893966675,0.050000000745058,0.0485275946557521,291.4882202148437,297.1499938964844,293.1499938964844,0.006940116174519,-2738.822998046875,297.3501281738281,0.5186508893966675,0.050000000745058,0.230194017291069,287.6078491210937,291.1499938964844,258.24761962890625,257.6996459960937,279.1547546386719,291.4833374023437,287.6571044921875,1.0,0.1626464873552322,0.5884867906570435,0.5884867906570435,0.9986143112182616,1.0,-0.4910235404968261,0.1823578923940658,0.3086656332015991,0.0258219558745622,0.0,0.0,1.0,30.6958122253418,25.0,269.7808532714844,-4601.34228515625,32.37822341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3499450683594,303.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.13602314889431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000138046205393,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368820,290.902099609375,297.1499938964844,293.1499938964844,0.0124876135960221,-772.6499633789062,301.5523376464844,0.5226082801818848,0.050000000745058,0.0460416488349437,290.75634765625,297.1499938964844,293.1499938964844,0.0145688559859991,-868.2377319335938,302.4742431640625,0.5226082801818848,0.050000000745058,0.0484840758144855,290.4714660644531,297.1499938964844,293.1499938964844,0.0190202668309211,-703.5381469726562,303.8940734863281,0.5226082801818848,0.050000000745058,0.0358101725578308,290.701904296875,297.1499938964844,293.1499938964844,0.015399357303977,-886.7977294921875,302.7869567871094,0.5226082801818848,0.050000000745058,0.0484840758144855,291.51690673828125,297.1499938964844,293.1499938964844,0.0075090252794325,-2881.30224609375,298.0693054199219,0.5226082801818848,0.050000000745058,0.2299875766038894,287.801513671875,291.1499938964844,258.2240295410156,257.66864013671875,279.1544494628906,291.5121459960937,287.8490295410156,1.0,0.1604175120592117,0.5889136791229248,0.5889136791229248,0.9981138110160828,1.0,-0.4905831515789032,0.182334765791893,0.308248370885849,0.0258803945034742,0.0,0.0,1.0,29.590499877929688,25.0,262.7234802246094,-4678.07470703125,31.414844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,303.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321765035390854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001341423339908,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368880,290.902099609375,297.1499938964844,293.1499938964844,0.0124876135960221,-772.6499633789062,301.5523376464844,0.5226082801818848,0.050000000745058,0.0460416488349437,290.75634765625,297.1499938964844,293.1499938964844,0.0145688559859991,-868.2377319335938,302.4742431640625,0.5226082801818848,0.050000000745058,0.0484840758144855,290.4714660644531,297.1499938964844,293.1499938964844,0.0190202668309211,-703.5381469726562,303.8940734863281,0.5226082801818848,0.050000000745058,0.0358101725578308,290.701904296875,297.1499938964844,293.1499938964844,0.015399357303977,-886.7977294921875,302.7869567871094,0.5226082801818848,0.050000000745058,0.0484840758144855,291.51690673828125,297.1499938964844,293.1499938964844,0.0075090252794325,-2881.30224609375,298.0693054199219,0.5226082801818848,0.050000000745058,0.2299875766038894,287.801513671875,291.1499938964844,258.2240295410156,257.66864013671875,279.1544494628906,291.5121459960937,287.8490295410156,1.0,0.1604175120592117,0.5889136791229248,0.5889136791229248,0.9981138110160828,1.0,-0.4905831515789032,0.182334765791893,0.308248370885849,0.0258803945034742,0.0,0.0,1.0,29.590499877929688,25.0,262.7234802246094,-4678.07470703125,31.414844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,303.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321765035390854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001341423339908,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
368940,290.9353942871094,297.1499938964844,293.1499938964844,0.0141903115436434,-810.6597290039062,302.4481506347656,0.5306930541992188,0.050000000745058,0.0459647588431835,290.7876892089844,297.1499938964844,293.1499938964844,0.0169518161565065,-911.633056640625,303.4288024902344,0.5306930541992188,0.050000000745058,0.0484031029045581,290.5244445800781,297.1499938964844,293.1499938964844,0.0510065145790576,-1133.4581298828125,304.05401611328125,0.6387060880661011,0.095798023045063,0.0585021190345287,290.7323303222656,297.1499938964844,293.1499938964844,0.0180933903902769,-931.4967651367188,303.7645263671875,0.5306930541992188,0.050000000745058,0.0484031029045581,291.5451965332031,297.1499938964844,293.1499938964844,0.0080936215817928,-3014.314697265625,298.7547607421875,0.5306930541992188,0.050000000745058,0.2296034842729568,287.9869384765625,291.1499938964844,258.20263671875,257.63970947265625,279.1723022460937,291.54058837890625,288.0255432128906,1.0,0.1589955985546112,0.5917163491249084,0.5917163491249084,0.997613251209259,1.0,-0.5170599818229675,0.1920107007026672,0.3250492811203003,0.0319381393492221,0.0,0.0,1.0,27.76401901245117,28.0,212.34292602539065,-4832.712890625,32.28753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,303.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273011714220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291945081902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369000,290.9353942871094,297.1499938964844,293.1499938964844,0.0141903115436434,-810.6597290039062,302.4481506347656,0.5306930541992188,0.050000000745058,0.0459647588431835,290.7876892089844,297.1499938964844,293.1499938964844,0.0169518161565065,-911.633056640625,303.4288024902344,0.5306930541992188,0.050000000745058,0.0484031029045581,290.5244445800781,297.1499938964844,293.1499938964844,0.0510065145790576,-1133.4581298828125,304.05401611328125,0.6387060880661011,0.095798023045063,0.0585021190345287,290.7323303222656,297.1499938964844,293.1499938964844,0.0180933903902769,-931.4967651367188,303.7645263671875,0.5306930541992188,0.050000000745058,0.0484031029045581,291.5451965332031,297.1499938964844,293.1499938964844,0.0080936215817928,-3014.314697265625,298.7547607421875,0.5306930541992188,0.050000000745058,0.2296034842729568,287.9869384765625,291.1499938964844,258.20263671875,257.63970947265625,279.1723022460937,291.54058837890625,288.0255432128906,1.0,0.1589955985546112,0.5917163491249084,0.5917163491249084,0.997613251209259,1.0,-0.5170599818229675,0.1920107007026672,0.3250492811203003,0.0319381393492221,0.0,0.0,1.0,27.76401901245117,28.0,212.34292602539065,-4832.712890625,32.28753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,303.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273011714220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291945081902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369060,290.9691162109375,297.1499938964844,293.1499938964844,0.0162972174584865,-851.046875,303.2993469238281,0.5440890789031982,0.050000000745058,0.0458550937473773,290.818603515625,297.1499938964844,293.1499938964844,0.0211687441915273,-1001.7308959960938,304.1175231933594,0.5595290064811707,0.06338682025671,0.0516538880765438,290.642578125,297.1499938964844,293.1499938964844,0.0938708931207656,-1739.68505859375,304.0159606933594,0.7542266845703125,0.1384420394897461,0.0903245881199836,290.770751953125,297.1499938964844,293.1499938964844,0.0376083925366401,-1304.6728515625,304.0883483886719,0.6202126145362854,0.0831762850284576,0.0677449256181716,291.5775146484375,297.1499938964844,293.1499938964844,0.0087117105722427,-3151.41259765625,299.3709411621094,0.5440890789031982,0.050000000745058,0.2290556877851486,288.0838317871094,291.1499938964844,258.1834411621094,257.6129455566406,279.1962280273437,291.5726928710937,288.0867614746094,1.0,0.1601647287607193,0.5973485708236694,0.5973485708236694,0.9972206950187684,1.0,-0.5815572738647461,0.2157543003559112,0.3658029735088348,0.046727143228054,0.0,0.0,1.0,25.40344619750977,48.0,42.36970520019531,-5088.2197265625,36.31977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72381591796875,303.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224270239472389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242478756466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369120,290.9691162109375,297.1499938964844,293.1499938964844,0.0162972174584865,-851.046875,303.2993469238281,0.5440890789031982,0.050000000745058,0.0458550937473773,290.818603515625,297.1499938964844,293.1499938964844,0.0211687441915273,-1001.7308959960938,304.1175231933594,0.5595290064811707,0.06338682025671,0.0516538880765438,290.642578125,297.1499938964844,293.1499938964844,0.0938708931207656,-1739.68505859375,304.0159606933594,0.7542266845703125,0.1384420394897461,0.0903245881199836,290.770751953125,297.1499938964844,293.1499938964844,0.0376083925366401,-1304.6728515625,304.0883483886719,0.6202126145362854,0.0831762850284576,0.0677449256181716,291.5775146484375,297.1499938964844,293.1499938964844,0.0087117105722427,-3151.41259765625,299.3709411621094,0.5440890789031982,0.050000000745058,0.2290556877851486,288.0838317871094,291.1499938964844,258.1834411621094,257.6129455566406,279.1962280273437,291.5726928710937,288.0867614746094,1.0,0.1601647287607193,0.5973485708236694,0.5973485708236694,0.9972206950187684,1.0,-0.5815572738647461,0.2157543003559112,0.3658029735088348,0.046727143228054,0.0,0.0,1.0,25.40344619750977,48.0,42.36970520019531,-5088.2197265625,36.31977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72381591796875,303.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224270239472389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242478756466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
