time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369180,291.0054016113281,297.1499938964844,293.1499938964844,0.0193054471164941,-904.871337890625,304.1131286621094,0.5553663372993469,0.050000000745058,0.0457753948867321,290.89361572265625,297.1499938964844,293.1499938964844,0.0664222463965416,-1815.1368408203125,304.0534362792969,0.7019861936569214,0.107399046421051,0.0929363816976547,290.78564453125,297.1499938964844,293.1499938964844,0.1296258866786956,-2252.638427734375,304.001220703125,0.8326005339622498,0.1729994565248489,0.1156886965036392,290.8692321777344,297.1499938964844,293.1499938964844,0.0822077542543411,-2123.265869140625,304.0362548828125,0.7386887669563293,0.1235908567905426,0.1088176369667053,291.6186828613281,297.1499938964844,293.1499938964844,0.0094412378966808,-3328.296630859375,299.8670349121094,0.5553663372993469,0.050000000745058,0.2286575734615326,287.9261169433594,291.1499938964844,258.1664428710937,257.58837890625,279.2095642089844,291.6136779785156,287.8611755371094,1.0,0.1718460619449615,0.6044424772262573,0.6044424772262573,0.9968281388282776,1.0,-0.7102552652359009,0.2637296915054321,0.4465255737304687,0.0763779282569885,0.0,0.0,1.0,24.49381828308105,36.0,-350.9267272949219,-5458.015625,49.9591178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307800292969,303.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187706515192985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205371081596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369240,291.0054016113281,297.1499938964844,293.1499938964844,0.0193054471164941,-904.871337890625,304.1131286621094,0.5553663372993469,0.050000000745058,0.0457753948867321,290.89361572265625,297.1499938964844,293.1499938964844,0.0664222463965416,-1815.1368408203125,304.0534362792969,0.7019861936569214,0.107399046421051,0.0929363816976547,290.78564453125,297.1499938964844,293.1499938964844,0.1296258866786956,-2252.638427734375,304.001220703125,0.8326005339622498,0.1729994565248489,0.1156886965036392,290.8692321777344,297.1499938964844,293.1499938964844,0.0822077542543411,-2123.265869140625,304.0362548828125,0.7386887669563293,0.1235908567905426,0.1088176369667053,291.6186828613281,297.1499938964844,293.1499938964844,0.0094412378966808,-3328.296630859375,299.8670349121094,0.5553663372993469,0.050000000745058,0.2286575734615326,287.9261169433594,291.1499938964844,258.1664428710937,257.58837890625,279.2095642089844,291.6136779785156,287.8611755371094,1.0,0.1718460619449615,0.6044424772262573,0.6044424772262573,0.9968281388282776,1.0,-0.7102552652359009,0.2637296915054321,0.4465255737304687,0.0763779282569885,0.0,0.0,1.0,24.49381828308105,36.0,-350.9267272949219,-5458.015625,49.9591178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307800292969,303.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187706515192985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205371081596,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369300,291.0293273925781,297.1499938964844,293.1499938964844,0.0295956749469041,-1108.308837890625,304.1117858886719,0.6120579242706299,0.0716667622327804,0.055772703140974,290.9501647949219,297.1499938964844,293.1499938964844,0.0853213891386985,-2187.99755859375,304.0367431640625,0.754786491394043,0.1248846724629402,0.1105863973498344,290.8614196777344,297.1499938964844,293.1499938964844,0.1475954204797744,-2499.673095703125,303.99560546875,0.8718169927597046,0.1880774497985839,0.1266469806432724,290.9296569824219,297.1499938964844,293.1499938964844,0.1001345813274383,-2484.343994140625,304.0244140625,0.7878480553627014,0.1406186074018478,0.1256549656391143,291.6436462402344,297.1499938964844,293.1499938964844,0.0098616769537329,-3436.781982421875,300.0621337890625,0.5669991374015808,0.050000000745058,0.2282946407794952,287.7081298828125,291.1499938964844,258.1587829589844,257.57696533203125,279.2013854980469,291.6385498046875,287.6283569335937,1.0,0.1757970154285431,0.6064191460609436,0.6064191460609436,0.9966318607330322,1.0,-0.7763505578041077,0.288777083158493,0.4875734746456146,0.0912211760878562,0.0,0.0,1.0,23.22742080688477,36.0,-534.09521484375,-5607.919921875,57.26479721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8057861328125,302.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176768019795417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194269934785,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369360,291.0760498046875,297.1499938964844,293.1499938964844,0.0517705343663692,-1474.50390625,304.0785827636719,0.6909118890762329,0.0893759354948997,0.0730575174093246,291.0116882324219,297.1499938964844,293.1499938964844,0.1027434393763542,-2539.591796875,304.0257263183594,0.8140822649002075,0.1406710892915725,0.1261947154998779,290.9403686523437,297.1499938964844,293.1499938964844,0.1656867861747741,-2742.316162109375,303.9908142089844,0.9251843690872192,0.2015663534402847,0.1365475505590438,290.99188232421875,297.1499938964844,293.1499938964844,0.1180746927857399,-2837.656982421875,304.0146484375,0.8430588841438293,0.1565297096967697,0.1410982012748718,291.67156982421875,297.1499938964844,293.1499938964844,0.010305649600923,-3552.933349609375,300.23223876953125,0.5878005027770996,0.050000000745058,0.2277338057756424,287.4234619140625,291.1499938964844,258.15167236328125,257.5661315917969,279.1877746582031,291.6664123535156,287.33074951171875,1.0,0.1789999157190323,0.6073074340820312,0.6073074340820312,0.9969781637191772,1.0,-0.8455702662467957,0.3152561783790588,0.5303140878677368,0.1061939150094986,0.0,0.0,1.0,20.97138404846192,25.0,-708.1741333007812,-5741.896484375,64.51205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395935058594,302.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170869842171669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001188284004456,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369420,291.2005310058594,297.1499938964844,293.1499938964844,0.0851544737815857,-2085.3310546875,304.0476989746094,0.8128499388694763,0.1167185604572296,0.099469244480133,291.138427734375,297.1499938964844,293.1499938964844,0.1378238648176193,-3217.8125,304.0088195800781,0.9243709444999696,0.1691513955593109,0.1538279354572296,291.0854187011719,297.1499938964844,293.1499938964844,0.1637734621763229,-2699.321044921875,304.0533447265625,0.966284453868866,0.2279685884714126,0.1280536651611328,291.1155090332031,297.1499938964844,293.1499938964844,0.1557271033525467,-3544.766845703125,303.9971008300781,0.9589622020721436,0.186135858297348,0.1695727705955505,291.73492431640625,297.1499938964844,293.1499938964844,0.0113010536879301,-3804.57275390625,300.5268249511719,0.6258987784385681,0.050000000745058,0.2268926203250885,286.7461242675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1649475097656,291.7297058105469,286.6650695800781,1.0,0.1828313469886779,0.6074351668357849,0.6074351668357849,0.9976707696914672,1.0,-0.9353572726249696,0.3503304421901703,0.5850268006324768,0.1243737414479255,0.0,0.0,1.0,17.485204696655273,43.0,-846.5681762695312,-5871.4111328125,74.14689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199279785156,301.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173375248908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001190826733363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369480,291.2005310058594,297.1499938964844,293.1499938964844,0.0851544737815857,-2085.3310546875,304.0476989746094,0.8128499388694763,0.1167185604572296,0.099469244480133,291.138427734375,297.1499938964844,293.1499938964844,0.1378238648176193,-3217.8125,304.0088195800781,0.9243709444999696,0.1691513955593109,0.1538279354572296,291.0854187011719,297.1499938964844,293.1499938964844,0.1637734621763229,-2699.321044921875,304.0533447265625,0.966284453868866,0.2279685884714126,0.1280536651611328,291.1155090332031,297.1499938964844,293.1499938964844,0.1557271033525467,-3544.766845703125,303.9971008300781,0.9589622020721436,0.186135858297348,0.1695727705955505,291.73492431640625,297.1499938964844,293.1499938964844,0.0113010536879301,-3804.57275390625,300.5268249511719,0.6258987784385681,0.050000000745058,0.2268926203250885,286.7461242675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1649475097656,291.7297058105469,286.6650695800781,1.0,0.1828313469886779,0.6074351668357849,0.6074351668357849,0.9976707696914672,1.0,-0.9353572726249696,0.3503304421901703,0.5850268006324768,0.1243737414479255,0.0,0.0,1.0,17.485204696655273,43.0,-846.5681762695312,-5871.4111328125,74.14689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199279785156,301.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173375248908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001190826733363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369540,291.3284912109375,297.1499938964844,293.1499938964844,0.1133216172456741,-2621.710693359375,304.0350036621094,0.862454354763031,0.1401638835668563,0.1211809366941452,291.2611389160156,297.1499938964844,293.1499938964844,0.1733375191688537,-3863.872314453125,303.9967346191406,0.972891330718994,0.1952307969331741,0.178977221250534,291.1659851074219,297.1499938964844,293.1499938964844,0.1720468699932098,-2825.345703125,304.0667724609375,0.9685630798339844,0.2640227675437927,0.1303811073303222,291.2299499511719,297.1499938964844,293.1499938964844,0.1792761981487274,-3960.208984375,304.0118713378906,0.9798354506492616,0.2144245356321334,0.1831603348255157,291.8005065917969,297.1499938964844,293.1499938964844,0.012392558157444,-4045.884521484375,300.83563232421875,0.6237915754318237,0.050000000745058,0.2269330769777298,286.1734619140625,291.1499938964844,258.1287841796875,257.52880859375,279.1477355957031,291.79571533203125,286.1053771972656,1.0,0.1949477940797805,0.6063367128372192,0.6063367128372192,0.9983633756637572,1.0,-1.0092730522155762,0.3796236515045166,0.6296494007110596,0.137516975402832,0.0,0.0,1.0,18.555757522583008,63.0,-793.3062133789062,-5949.3984375,90.20196533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,301.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189186424016952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001206873057526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369600,291.3284912109375,297.1499938964844,293.1499938964844,0.1133216172456741,-2621.710693359375,304.0350036621094,0.862454354763031,0.1401638835668563,0.1211809366941452,291.2611389160156,297.1499938964844,293.1499938964844,0.1733375191688537,-3863.872314453125,303.9967346191406,0.972891330718994,0.1952307969331741,0.178977221250534,291.1659851074219,297.1499938964844,293.1499938964844,0.1720468699932098,-2825.345703125,304.0667724609375,0.9685630798339844,0.2640227675437927,0.1303811073303222,291.2299499511719,297.1499938964844,293.1499938964844,0.1792761981487274,-3960.208984375,304.0118713378906,0.9798354506492616,0.2144245356321334,0.1831603348255157,291.8005065917969,297.1499938964844,293.1499938964844,0.012392558157444,-4045.884521484375,300.83563232421875,0.6237915754318237,0.050000000745058,0.2269330769777298,286.1734619140625,291.1499938964844,258.1287841796875,257.52880859375,279.1477355957031,291.79571533203125,286.1053771972656,1.0,0.1949477940797805,0.6063367128372192,0.6063367128372192,0.9983633756637572,1.0,-1.0092730522155762,0.3796236515045166,0.6296494007110596,0.137516975402832,0.0,0.0,1.0,18.555757522583008,63.0,-793.3062133789062,-5949.3984375,90.20196533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,301.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189186424016952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001206873057526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369660,291.45037841796875,297.1499938964844,293.1499938964844,0.1421770304441452,-3143.554443359375,304.0252685546875,0.8770531415939331,0.1615940630435943,0.1409429460763931,291.3769226074219,297.1499938964844,293.1499938964844,0.2104643285274505,-4506.38916015625,303.9859619140625,0.9796144366264344,0.2196009308099746,0.2024774551391601,291.32098388671875,297.1499938964844,293.1499938964844,0.217397078871727,-3405.82666015625,304.0184631347656,0.9856337308883668,0.283045619726181,0.1527462303638458,291.31842041015625,297.1499938964844,293.1499938964844,0.2144043147563934,-4588.43212890625,303.9972839355469,0.9856337308883668,0.2451676279306411,0.206806018948555,291.86688232421875,297.1499938964844,293.1499938964844,0.0136126819998025,-4290.12548828125,301.13702392578125,0.6031098365783691,0.050000000745058,0.227368876338005,285.6090393066406,291.1499938964844,258.1206970214844,257.5138854980469,279.121826171875,291.86236572265625,285.544189453125,1.0,0.2149404287338256,0.6023021936416626,0.6023021936416626,0.9990180134773254,1.0,-1.114578366279602,0.4213694632053375,0.6932089328765869,0.1535833775997162,0.0,0.0,1.0,22.15436744689941,83.0,-783.8069458007812,-6058.47509765625,120.83794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,300.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215386614203453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233462826348,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369720,291.45037841796875,297.1499938964844,293.1499938964844,0.1421770304441452,-3143.554443359375,304.0252685546875,0.8770531415939331,0.1615940630435943,0.1409429460763931,291.3769226074219,297.1499938964844,293.1499938964844,0.2104643285274505,-4506.38916015625,303.9859619140625,0.9796144366264344,0.2196009308099746,0.2024774551391601,291.32098388671875,297.1499938964844,293.1499938964844,0.217397078871727,-3405.82666015625,304.0184631347656,0.9856337308883668,0.283045619726181,0.1527462303638458,291.31842041015625,297.1499938964844,293.1499938964844,0.2144043147563934,-4588.43212890625,303.9972839355469,0.9856337308883668,0.2451676279306411,0.206806018948555,291.86688232421875,297.1499938964844,293.1499938964844,0.0136126819998025,-4290.12548828125,301.13702392578125,0.6031098365783691,0.050000000745058,0.227368876338005,285.6090393066406,291.1499938964844,258.1206970214844,257.5138854980469,279.121826171875,291.86236572265625,285.544189453125,1.0,0.2149404287338256,0.6023021936416626,0.6023021936416626,0.9990180134773254,1.0,-1.114578366279602,0.4213694632053375,0.6932089328765869,0.1535833775997162,0.0,0.0,1.0,22.15436744689941,83.0,-783.8069458007812,-6058.47509765625,120.83794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,300.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215386614203453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233462826348,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369780,291.5662536621094,297.1499938964844,293.1499938964844,0.1723332852125167,-3663.669921875,304.0166320800781,0.8722282648086548,0.1811532378196716,0.1590762436389923,291.4862976074219,297.1499938964844,293.1499938964844,0.2498618364334106,-5158.8984375,303.9749755859375,0.9691970944404602,0.2423397749662399,0.2244897782802581,291.5093994140625,297.1499938964844,293.1499938964844,0.2842213213443756,-4215.40380859375,303.9501037597656,0.997797429561615,0.2911289036273956,0.1836882829666137,291.4359130859375,297.1499938964844,293.1499938964844,0.2841147184371948,-5711.26318359375,303.93170166015625,0.9981510043144226,0.2678282260894775,0.2490667849779129,291.9374389648437,297.1499938964844,293.1499938964844,0.014990440569818,-4545.0537109375,301.40509033203125,0.572571337223053,0.050000000745058,0.2281226068735122,284.997314453125,291.1499938964844,258.1148681640625,257.5015869140625,279.0948486328125,291.93316650390625,284.9370422363281,1.0,0.2418957501649856,0.5953380465507507,0.5953380465507507,0.9996726512908936,1.0,-1.253559947013855,0.4764364063739776,0.7771235704421997,0.1728489995002746,0.0,0.0,1.0,28.00486946105957,101.0,-813.7640991210938,-6186.1298828125,171.55931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,300.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251305937767028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269916538149,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369840,291.5662536621094,297.1499938964844,293.1499938964844,0.1723332852125167,-3663.669921875,304.0166320800781,0.8722282648086548,0.1811532378196716,0.1590762436389923,291.4862976074219,297.1499938964844,293.1499938964844,0.2498618364334106,-5158.8984375,303.9749755859375,0.9691970944404602,0.2423397749662399,0.2244897782802581,291.5093994140625,297.1499938964844,293.1499938964844,0.2842213213443756,-4215.40380859375,303.9501037597656,0.997797429561615,0.2911289036273956,0.1836882829666137,291.4359130859375,297.1499938964844,293.1499938964844,0.2841147184371948,-5711.26318359375,303.93170166015625,0.9981510043144226,0.2678282260894775,0.2490667849779129,291.9374389648437,297.1499938964844,293.1499938964844,0.014990440569818,-4545.0537109375,301.40509033203125,0.572571337223053,0.050000000745058,0.2281226068735122,284.997314453125,291.1499938964844,258.1148681640625,257.5015869140625,279.0948486328125,291.93316650390625,284.9370422363281,1.0,0.2418957501649856,0.5953380465507507,0.5953380465507507,0.9996726512908936,1.0,-1.253559947013855,0.4764364063739776,0.7771235704421997,0.1728489995002746,0.0,0.0,1.0,28.00486946105957,101.0,-813.7640991210938,-6186.1298828125,171.55931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,300.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251305937767028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001269916538149,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369900,291.6219787597656,297.1499938964844,293.1499938964844,0.1877008378505706,-3919.97412109375,304.012939453125,0.854629635810852,0.1902716904878616,0.167609617114067,291.5386657714844,297.1499938964844,293.1499938964844,0.2701415717601776,-5484.15673828125,303.9699401855469,0.9462671875953674,0.2531272172927856,0.2350132912397384,291.6012878417969,297.1499938964844,293.1499938964844,0.3323011696338653,-4767.0458984375,303.8996276855469,0.996726393699646,0.2938735783100128,0.2049042284488678,291.49884033203125,297.1499938964844,293.1499938964844,0.3038947284221649,-6016.91015625,303.9354248046875,0.9773685932159424,0.2771759033203125,0.2582971751689911,291.9737243652344,297.1499938964844,293.1499938964844,0.015772758051753,-4678.2587890625,301.5304870605469,0.5471097230911255,0.050000000745058,0.2289261221885681,284.69549560546875,291.1499938964844,258.11279296875,257.4964294433594,279.0934143066406,291.9696044921875,284.64263916015625,1.0,0.2567473351955414,0.5923648476600647,0.5923648476600647,1.0,1.0,-1.3141058683395386,0.5002632737159729,0.8138425946235657,0.1820175796747207,0.0,0.0,1.0,33.17668151855469,101.0,-796.8585815429688,-6228.9951171875,202.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63641357421875,300.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272386610507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001291310618398,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
369960,291.6761474609375,297.1499938964844,293.1499938964844,0.202839121222496,-4166.68505859375,304.0103759765625,0.8286316990852356,0.1989906728267669,0.1758831888437271,291.5894775390625,297.1499938964844,293.1499938964844,0.2901747822761535,-5798.3125,303.9662780761719,0.909636616706848,0.2635626494884491,0.2453092038631439,291.6791687011719,297.1499938964844,293.1499938964844,0.3437581360340118,-4889.40771484375,303.92413330078125,0.9572926759719848,0.2981743514537811,0.2072900235652923,291.55487060546875,297.1499938964844,293.1499938964844,0.3238310515880584,-6318.71630859375,303.9382019042969,0.9407327771186828,0.2870889902114868,0.2677065432071686,292.0098876953125,297.1499938964844,293.1499938964844,0.0166287757456302,-4811.5712890625,301.6573486328125,0.5169627666473389,0.050000000745058,0.2302646934986114,284.4374084472656,291.1499938964844,258.1112976074219,257.4919738769531,279.1020202636719,292.0059509277344,284.39654541015625,1.0,0.2715668380260467,0.5906297564506531,0.5906297564506531,1.0,1.0,-1.3518760204315186,0.5151973366737366,0.8366787433624268,0.1881109923124313,0.0,0.0,1.0,40.90190887451172,119.0,-720.841552734375,-6245.88037109375,234.36697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5266418457031,300.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294757574796676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314014371018,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370020,291.7801818847656,297.1499938964844,293.1499938964844,0.2318493872880935,-4625.0654296875,304.0086364746094,0.7930194139480591,0.2152315527200698,0.1913734823465347,291.6870422363281,297.1499938964844,293.1499938964844,0.3288785815238952,-6387.01708984375,303.9631042480469,0.8664483428001404,0.28330859541893,0.2648823857307434,291.7906188964844,297.1499938964844,293.1499938964844,0.3753407597541809,-5223.38671875,303.9460754394531,0.897251307964325,0.3127732276916504,0.2168055027723312,291.6559753417969,297.1499938964844,293.1499938964844,0.3642672002315521,-6914.9326171875,303.9413452148437,0.8904326558113098,0.3069801032543182,0.2870880365371704,292.0802001953125,297.1499938964844,293.1499938964844,0.0184073038399219,-5056.73974609375,301.9159240722656,0.4792397618293762,0.050000000745058,0.2331670373678207,284.0359802246094,291.1499938964844,258.1099548339844,257.485107421875,279.113037109375,292.07666015625,284.0055236816406,1.0,0.3015395402908325,0.5875275135040283,0.5875275135040283,1.0,1.0,-1.4321366548538208,0.5471408367156982,0.8849958181381226,0.2026828676462173,0.0,0.0,1.0,57.71623229980469,137.0,-570.903564453125,-6288.93798828125,307.4385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3547668457031,299.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340534389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360471942462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370080,291.7801818847656,297.1499938964844,293.1499938964844,0.2318493872880935,-4625.0654296875,304.0086364746094,0.7930194139480591,0.2152315527200698,0.1913734823465347,291.6870422363281,297.1499938964844,293.1499938964844,0.3288785815238952,-6387.01708984375,303.9631042480469,0.8664483428001404,0.28330859541893,0.2648823857307434,291.7906188964844,297.1499938964844,293.1499938964844,0.3753407597541809,-5223.38671875,303.9460754394531,0.897251307964325,0.3127732276916504,0.2168055027723312,291.6559753417969,297.1499938964844,293.1499938964844,0.3642672002315521,-6914.9326171875,303.9413452148437,0.8904326558113098,0.3069801032543182,0.2870880365371704,292.0802001953125,297.1499938964844,293.1499938964844,0.0184073038399219,-5056.73974609375,301.9159240722656,0.4792397618293762,0.050000000745058,0.2331670373678207,284.0359802246094,291.1499938964844,258.1099548339844,257.485107421875,279.113037109375,292.07666015625,284.0055236816406,1.0,0.3015395402908325,0.5875275135040283,0.5875275135040283,1.0,1.0,-1.4321366548538208,0.5471408367156982,0.8849958181381226,0.2026828676462173,0.0,0.0,1.0,57.71623229980469,137.0,-570.903564453125,-6288.93798828125,307.4385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3547668457031,299.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1340534389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001360471942462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370140,291.8775939941406,297.1499938964844,293.1499938964844,0.259792298078537,-5051.251953125,304.0092468261719,0.7679449319839478,0.2301725596189499,0.2056955993175506,291.7786560058594,297.1499938964844,293.1499938964844,0.3665501773357391,-6940.22216796875,303.9626770019531,0.838971734046936,0.3017873764038086,0.2832675576210022,291.8818054199219,297.1499938964844,293.1499938964844,0.4108268916606903,-5592.6923828125,303.9548034667969,0.8630056977272034,0.3287066519260406,0.2283547520637512,291.74835205078125,297.1499938964844,293.1499938964844,0.4045614302158355,-7490.0439453125,303.9437561035156,0.8600620031356812,0.3260936141014099,0.305993914604187,292.1469116210937,297.1499938964844,293.1499938964844,0.0202738437801599,-5308.287109375,302.1715087890625,0.4425454139709472,0.050000000745058,0.2364080846309662,283.7115783691406,291.1499938964844,258.11090087890625,257.4810791015625,279.1197204589844,292.14373779296875,283.68829345703125,1.0,0.3311495184898376,0.5848602652549744,0.5848602652549744,1.0,1.0,-1.5118516683578491,0.5791503190994263,0.9327013492584229,0.218229666352272,0.0,0.0,1.0,76.43634033203125,140.0,-458.8858642578125,-6337.8837890625,392.87835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24761962890625,299.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385401785373687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140600677696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370200,291.8775939941406,297.1499938964844,293.1499938964844,0.259792298078537,-5051.251953125,304.0092468261719,0.7679449319839478,0.2301725596189499,0.2056955993175506,291.7786560058594,297.1499938964844,293.1499938964844,0.3665501773357391,-6940.22216796875,303.9626770019531,0.838971734046936,0.3017873764038086,0.2832675576210022,291.8818054199219,297.1499938964844,293.1499938964844,0.4108268916606903,-5592.6923828125,303.9548034667969,0.8630056977272034,0.3287066519260406,0.2283547520637512,291.74835205078125,297.1499938964844,293.1499938964844,0.4045614302158355,-7490.0439453125,303.9437561035156,0.8600620031356812,0.3260936141014099,0.305993914604187,292.1469116210937,297.1499938964844,293.1499938964844,0.0202738437801599,-5308.287109375,302.1715087890625,0.4425454139709472,0.050000000745058,0.2364080846309662,283.7115783691406,291.1499938964844,258.11090087890625,257.4810791015625,279.1197204589844,292.14373779296875,283.68829345703125,1.0,0.3311495184898376,0.5848602652549744,0.5848602652549744,1.0,1.0,-1.5118516683578491,0.5791503190994263,0.9327013492584229,0.218229666352272,0.0,0.0,1.0,76.43634033203125,140.0,-458.8858642578125,-6337.8837890625,392.87835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24761962890625,299.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385401785373687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000140600677696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370260,291.968505859375,297.1499938964844,293.1499938964844,0.2862938046455383,-5442.884765625,304.0120544433594,0.7574646472930908,0.2439727485179901,0.2188357859849929,291.8643798828125,297.1499938964844,293.1499938964844,0.4027504622936249,-7455.1337890625,303.96484375,0.8273777365684509,0.3191441893577575,0.3004298210144043,291.9649353027344,297.1499938964844,293.1499938964844,0.4453989565372467,-5943.1806640625,303.9622497558594,0.8474894762039185,0.3439779579639435,0.2395297139883041,291.83428955078125,297.1499938964844,293.1499938964844,0.4434949457645416,-8028.763671875,303.9476623535156,0.8470820784568787,0.3441704213619232,0.3238170444965362,292.21075439453125,297.1499938964844,293.1499938964844,0.0222919844090938,-5494.91943359375,302.41748046875,0.4221497178077698,0.050000000745058,0.2390365451574325,283.4513244628906,291.1499938964844,258.1141357421875,257.4799499511719,279.1247253417969,292.2078552246094,283.4337463378906,1.0,0.3544606268405914,0.5825907588005066,0.5825907588005066,1.0,1.0,-1.586200714111328,0.6092867255210876,0.9769139885902404,0.2330382764339447,0.0,0.0,1.0,91.87566375732422,128.0,-368.40625,-6388.85009765625,474.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20068359375,299.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1427316218614578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001448544498998,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370320,291.968505859375,297.1499938964844,293.1499938964844,0.2862938046455383,-5442.884765625,304.0120544433594,0.7574646472930908,0.2439727485179901,0.2188357859849929,291.8643798828125,297.1499938964844,293.1499938964844,0.4027504622936249,-7455.1337890625,303.96484375,0.8273777365684509,0.3191441893577575,0.3004298210144043,291.9649353027344,297.1499938964844,293.1499938964844,0.4453989565372467,-5943.1806640625,303.9622497558594,0.8474894762039185,0.3439779579639435,0.2395297139883041,291.83428955078125,297.1499938964844,293.1499938964844,0.4434949457645416,-8028.763671875,303.9476623535156,0.8470820784568787,0.3441704213619232,0.3238170444965362,292.21075439453125,297.1499938964844,293.1499938964844,0.0222919844090938,-5494.91943359375,302.41748046875,0.4221497178077698,0.050000000745058,0.2390365451574325,283.4513244628906,291.1499938964844,258.1141357421875,257.4799499511719,279.1247253417969,292.2078552246094,283.4337463378906,1.0,0.3544606268405914,0.5825907588005066,0.5825907588005066,1.0,1.0,-1.586200714111328,0.6092867255210876,0.9769139885902404,0.2330382764339447,0.0,0.0,1.0,91.87566375732422,128.0,-368.40625,-6388.85009765625,474.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20068359375,299.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1427316218614578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001448544498998,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370380,292.0530090332031,297.1499938964844,293.1499938964844,0.3109484314918518,-5797.0087890625,304.0169982910156,0.7610127925872803,0.2567594349384308,0.230736956000328,291.9444274902344,297.1499938964844,293.1499938964844,0.4369939565658569,-7928.212890625,303.96954345703125,0.830652117729187,0.3354808986186981,0.316287487745285,292.042236328125,297.1499938964844,293.1499938964844,0.4777868688106537,-6263.01513671875,303.97088623046875,0.8484184741973877,0.3583190739154815,0.2498392760753631,291.9145812988281,297.1499938964844,293.1499938964844,0.4803788959980011,-8524.59765625,303.95367431640625,0.8500906825065613,0.3612172901630401,0.3403398990631103,292.2726745605469,297.1499938964844,293.1499938964844,0.0239322930574417,-5646.25341796875,302.64801025390625,0.4155702590942383,0.050000000745058,0.2401675730943679,283.2460327148437,291.1499938964844,258.1196594238281,257.4818420410156,279.12957763671875,292.2699584960937,283.2328796386719,1.0,0.3681607842445373,0.5807919502258301,0.5807919502258301,1.0,1.0,-1.6531031131744385,0.6366943717002869,1.0164086818695068,0.2466171979904174,0.0,0.0,1.0,99.25057983398438,116.0,-292.7479248046875,-6440.45703125,535.7845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2071838378906,299.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1464674174785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486458058934,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370440,292.0530090332031,297.1499938964844,293.1499938964844,0.3109484314918518,-5797.0087890625,304.0169982910156,0.7610127925872803,0.2567594349384308,0.230736956000328,291.9444274902344,297.1499938964844,293.1499938964844,0.4369939565658569,-7928.212890625,303.96954345703125,0.830652117729187,0.3354808986186981,0.316287487745285,292.042236328125,297.1499938964844,293.1499938964844,0.4777868688106537,-6263.01513671875,303.97088623046875,0.8484184741973877,0.3583190739154815,0.2498392760753631,291.9145812988281,297.1499938964844,293.1499938964844,0.4803788959980011,-8524.59765625,303.95367431640625,0.8500906825065613,0.3612172901630401,0.3403398990631103,292.2726745605469,297.1499938964844,293.1499938964844,0.0239322930574417,-5646.25341796875,302.64801025390625,0.4155702590942383,0.050000000745058,0.2401675730943679,283.2460327148437,291.1499938964844,258.1196594238281,257.4818420410156,279.12957763671875,292.2699584960937,283.2328796386719,1.0,0.3681607842445373,0.5807919502258301,0.5807919502258301,1.0,1.0,-1.6531031131744385,0.6366943717002869,1.0164086818695068,0.2466171979904174,0.0,0.0,1.0,99.25057983398438,116.0,-292.7479248046875,-6440.45703125,535.7845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2071838378906,299.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1464674174785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486458058934,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370500,292.0930480957031,297.1499938964844,293.1499938964844,0.322587788105011,-5961.00146484375,304.02001953125,0.7661129236221313,0.2627940773963928,0.2362698912620544,291.9824523925781,297.1499938964844,293.1499938964844,0.4533716142177582,-8150.0126953125,303.9725952148437,0.835799515247345,0.3432826697826385,0.3237699568271637,292.0789794921875,297.1499938964844,293.1499938964844,0.4931184649467468,-6411.68701171875,303.9755859375,0.8527015447616577,0.3651342391967773,0.2546753585338592,291.9527893066406,297.1499938964844,293.1499938964844,0.498025894165039,-8757.173828125,303.9573059082031,0.8553751111030579,0.3693630695343017,0.3481458127498626,292.3031311035156,297.1499938964844,293.1499938964844,0.0246267355978488,-5704.25341796875,302.7557373046875,0.4149894416332245,0.050000000745058,0.2402749210596084,283.16082763671875,291.1499938964844,258.1232604980469,257.4839172363281,279.13189697265625,292.3005065917969,283.1494140625,1.0,0.3725046515464782,0.5800607204437256,0.5800607204437256,1.0,1.0,-1.6840378046035769,0.6494837403297424,1.034554123878479,0.2529849410057068,0.0,0.0,1.0,100.46439361572266,116.0,-260.2626953125,-6466.66943359375,559.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22772216796875,299.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1481286138296127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001503317034803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370560,292.1316223144531,297.1499938964844,293.1499938964844,0.3337865769863128,-6116.95849609375,304.0232849121094,0.7728783488273621,0.2686033546924591,0.2415471673011779,292.01922607421875,297.1499938964844,293.1499938964844,0.4692697823047638,-8362.7197265625,303.9759521484375,0.8426950573921204,0.3508507311344147,0.3309769034385681,292.114501953125,297.1499938964844,293.1499938964844,0.5078968405723572,-6553.416015625,303.9804077148437,0.8588877320289612,0.3717225193977356,0.259312629699707,291.9897766113281,297.1499938964844,293.1499938964844,0.5151588916778564,-8980.259765625,303.961181640625,0.8625687956809998,0.3772671222686767,0.3556687533855438,292.33270263671875,297.1499938964844,293.1499938964844,0.0252526756376028,-5753.02490234375,302.860107421875,0.4156568050384521,0.050000000745058,0.2401484847068786,283.0853271484375,291.1499938964844,258.1274719238281,257.4867858886719,279.1340026855469,292.3302307128906,283.07537841796875,1.0,0.3755584955215454,0.5794207453727722,0.5794207453727722,1.0,1.0,-1.7134764194488523,0.6617214679718018,1.0517549514770508,0.2590943574905395,0.0,0.0,1.0,100.41236877441406,104.0,-231.35354614257807,-6493.15380859375,578.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2580261230469,299.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1496410369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001518666249467,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370620,292.20458984375,297.1499938964844,293.1499938964844,0.3549670279026031,-6407.31103515625,304.0302429199219,0.7907445430755615,0.2796058356761932,0.2514190375804901,292.08905029296875,297.1499938964844,293.1499938964844,0.4997220337390899,-8763.451171875,303.98321533203125,0.8612730503082275,0.3653356432914734,0.3446418941020965,292.18194580078125,297.1499938964844,293.1499938964844,0.5359268188476562,-6818.2431640625,303.990234375,0.8763067126274109,0.3842760026454925,0.2680524885654449,292.06005859375,297.1499938964844,293.1499938964844,0.5479833483695984,-9400.6552734375,303.96942138671875,0.8820343613624573,0.3924014568328857,0.3699439465999603,292.3889465332031,297.1499938964844,293.1499938964844,0.026324737817049,-5827.8505859375,303.0606384277344,0.4201816916465759,0.050000000745058,0.2393485605716705,282.9584655761719,291.1499938964844,258.1375732421875,257.4949035644531,279.1376037597656,292.38671875,282.9508361816406,1.0,0.3786720037460327,0.5783673524856567,0.5783673524856567,1.0,1.0,-1.768411636352539,0.6847310662269592,1.0836806297302246,0.2706181406974792,0.0,0.0,1.0,97.33907318115234,92.0,-183.52764892578125,-6546.6435546875,607.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34228515625,299.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1522063761949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001544701226521,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370680,292.20458984375,297.1499938964844,293.1499938964844,0.3549670279026031,-6407.31103515625,304.0302429199219,0.7907445430755615,0.2796058356761932,0.2514190375804901,292.08905029296875,297.1499938964844,293.1499938964844,0.4997220337390899,-8763.451171875,303.98321533203125,0.8612730503082275,0.3653356432914734,0.3446418941020965,292.18194580078125,297.1499938964844,293.1499938964844,0.5359268188476562,-6818.2431640625,303.990234375,0.8763067126274109,0.3842760026454925,0.2680524885654449,292.06005859375,297.1499938964844,293.1499938964844,0.5479833483695984,-9400.6552734375,303.96942138671875,0.8820343613624573,0.3924014568328857,0.3699439465999603,292.3889465332031,297.1499938964844,293.1499938964844,0.026324737817049,-5827.8505859375,303.0606384277344,0.4201816916465759,0.050000000745058,0.2393485605716705,282.9584655761719,291.1499938964844,258.1375732421875,257.4949035644531,279.1376037597656,292.38671875,282.9508361816406,1.0,0.3786720037460327,0.5783673524856567,0.5783673524856567,1.0,1.0,-1.768411636352539,0.6847310662269592,1.0836806297302246,0.2706181406974792,0.0,0.0,1.0,97.33907318115234,92.0,-183.52764892578125,-6546.6435546875,607.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34228515625,299.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1522063761949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001544701226521,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370740,292.27215576171875,297.1499938964844,293.1499938964844,0.3746673166751861,-6672.32080078125,304.0373229980469,0.8134636878967285,0.2898457646369934,0.2604847252368927,292.1541442871094,297.1499938964844,293.1499938964844,0.5285254716873169,-9134.9794921875,303.9908142089844,0.8861925005912781,0.3790078163146972,0.3574111759662628,292.2447509765625,297.1499938964844,293.1499938964844,0.5621194243431091,-7061.34228515625,303.99981689453125,0.9000160694122314,0.3960607051849365,0.27616086602211,292.125732421875,297.1499938964844,293.1499938964844,0.5790411233901978,-9790.5771484375,303.97784423828125,0.9078763723373412,0.406695544719696,0.3832967281341553,292.4409484863281,297.1499938964844,293.1499938964844,0.0272031780332326,-5879.44677734375,303.2521057128906,0.4289431273937225,0.050000000745058,0.2380219250917434,282.8569030761719,291.1499938964844,258.1499938964844,257.5062255859375,279.1404113769531,292.4389343261719,282.8509521484375,1.0,0.3788723945617676,0.5775564908981323,0.5775564908981323,1.0,1.0,-1.8188071250915527,0.7060350179672241,1.1127722263336182,0.2813250124454498,0.0,0.0,1.0,91.39456176757812,80.0,-147.23829650878906,-6599.9892578125,624.6632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486999511719,299.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154164433479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564573030918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370800,292.27215576171875,297.1499938964844,293.1499938964844,0.3746673166751861,-6672.32080078125,304.0373229980469,0.8134636878967285,0.2898457646369934,0.2604847252368927,292.1541442871094,297.1499938964844,293.1499938964844,0.5285254716873169,-9134.9794921875,303.9908142089844,0.8861925005912781,0.3790078163146972,0.3574111759662628,292.2447509765625,297.1499938964844,293.1499938964844,0.5621194243431091,-7061.34228515625,303.99981689453125,0.9000160694122314,0.3960607051849365,0.27616086602211,292.125732421875,297.1499938964844,293.1499938964844,0.5790411233901978,-9790.5771484375,303.97784423828125,0.9078763723373412,0.406695544719696,0.3832967281341553,292.4409484863281,297.1499938964844,293.1499938964844,0.0272031780332326,-5879.44677734375,303.2521057128906,0.4289431273937225,0.050000000745058,0.2380219250917434,282.8569030761719,291.1499938964844,258.1499938964844,257.5062255859375,279.1404113769531,292.4389343261719,282.8509521484375,1.0,0.3788723945617676,0.5775564908981323,0.5775564908981323,1.0,1.0,-1.8188071250915527,0.7060350179672241,1.1127722263336182,0.2813250124454498,0.0,0.0,1.0,91.39456176757812,80.0,-147.23829650878906,-6599.9892578125,624.6632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486999511719,299.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154164433479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564573030918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370860,292.3347473144531,297.1499938964844,293.1499938964844,0.3930407166481018,-6915.431640625,304.04425048828125,0.8393331170082092,0.2993901669979095,0.2688423097133636,292.2147827148437,297.1499938964844,293.1499938964844,0.5558488965034485,-9481.2509765625,303.9983215332031,0.9186724424362184,0.3919365108013153,0.3693882822990417,292.3031005859375,297.1499938964844,293.1499938964844,0.5867074131965637,-7286.06103515625,304.0088806152344,0.9327595829963684,0.407160222530365,0.2837226092815399,292.1869201660156,297.1499938964844,293.1499938964844,0.6085228323936462,-10154.2763671875,303.986083984375,0.9435690641403198,0.4202276766300201,0.3958374559879303,292.4877014160156,297.1499938964844,293.1499938964844,0.027954202145338,-5915.314453125,303.4400329589844,0.4429543316364288,0.050000000745058,0.2363480031490326,282.7739562988281,291.1499938964844,258.1656188964844,257.5220947265625,279.1425476074219,292.4859619140625,282.7691650390625,1.0,0.3770825564861297,0.5769231915473938,0.5769231915473938,1.0,1.0,-1.8653541803359983,0.72586590051651,1.1394882202148438,0.2913081645965576,0.0,0.0,1.0,83.54271697998047,68.0,-120.13299560546876,-6651.97021484375,633.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,299.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555568426847458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578704104758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
