time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370920,292.3347473144531,297.1499938964844,293.1499938964844,0.3930407166481018,-6915.431640625,304.04425048828125,0.8393331170082092,0.2993901669979095,0.2688423097133636,292.2147827148437,297.1499938964844,293.1499938964844,0.5558488965034485,-9481.2509765625,303.9983215332031,0.9186724424362184,0.3919365108013153,0.3693882822990417,292.3031005859375,297.1499938964844,293.1499938964844,0.5867074131965637,-7286.06103515625,304.0088806152344,0.9327595829963684,0.407160222530365,0.2837226092815399,292.1869201660156,297.1499938964844,293.1499938964844,0.6085228323936462,-10154.2763671875,303.986083984375,0.9435690641403198,0.4202276766300201,0.3958374559879303,292.4877014160156,297.1499938964844,293.1499938964844,0.027954202145338,-5915.314453125,303.4400329589844,0.4429543316364288,0.050000000745058,0.2363480031490326,282.7739562988281,291.1499938964844,258.1656188964844,257.5220947265625,279.1425476074219,292.4859619140625,282.7691650390625,1.0,0.3770825564861297,0.5769231915473938,0.5769231915473938,1.0,1.0,-1.8653541803359983,0.72586590051651,1.1394882202148438,0.2913081645965576,0.0,0.0,1.0,83.54271697998047,68.0,-120.13299560546876,-6651.97021484375,633.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,299.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555568426847458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578704104758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
370980,292.3927307128906,297.1499938964844,293.1499938964844,0.4101988673210144,-7139.1650390625,304.0508728027344,0.8726616501808167,0.3082797229290008,0.2765590846538543,292.271240234375,297.1499938964844,293.1499938964844,0.5818274617195129,-9805.3369140625,304.00555419921875,0.9615560173988342,0.4041701257228851,0.3806505799293518,292.3572082519531,297.1499938964844,293.1499938964844,0.6098839640617371,-7495.048828125,304.01727294921875,0.9724132418632508,0.4176332354545593,0.2908035814762115,292.24395751953125,297.1499938964844,293.1499938964844,0.6365890502929688,-10495.158203125,303.9939270019531,0.9827508926391602,0.4330553710460663,0.407652735710144,292.5294189453125,297.1499938964844,293.1499938964844,0.0286146122962236,-5939.96826171875,303.6261291503906,0.4643037319183349,0.050000000745058,0.2344458401203155,282.7047119140625,291.1499938964844,258.1850891113281,257.54351806640625,279.144287109375,292.52789306640625,282.7007751464844,1.0,0.3739068210124969,0.5764410495758057,0.5764410495758057,1.0,1.0,-1.908552408218384,0.7444092631340027,1.164143204689026,0.3006540834903717,0.0,0.0,1.0,74.42296600341797,86.0,-100.03912353515624,-6701.3505859375,636.6428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,299.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564499139785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587767765158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371040,292.3927307128906,297.1499938964844,293.1499938964844,0.4101988673210144,-7139.1650390625,304.0508728027344,0.8726616501808167,0.3082797229290008,0.2765590846538543,292.271240234375,297.1499938964844,293.1499938964844,0.5818274617195129,-9805.3369140625,304.00555419921875,0.9615560173988342,0.4041701257228851,0.3806505799293518,292.3572082519531,297.1499938964844,293.1499938964844,0.6098839640617371,-7495.048828125,304.01727294921875,0.9724132418632508,0.4176332354545593,0.2908035814762115,292.24395751953125,297.1499938964844,293.1499938964844,0.6365890502929688,-10495.158203125,303.9939270019531,0.9827508926391602,0.4330553710460663,0.407652735710144,292.5294189453125,297.1499938964844,293.1499938964844,0.0286146122962236,-5939.96826171875,303.6261291503906,0.4643037319183349,0.050000000745058,0.2344458401203155,282.7047119140625,291.1499938964844,258.1850891113281,257.54351806640625,279.144287109375,292.52789306640625,282.7007751464844,1.0,0.3739068210124969,0.5764410495758057,0.5764410495758057,1.0,1.0,-1.908552408218384,0.7444092631340027,1.164143204689026,0.3006540834903717,0.0,0.0,1.0,74.42296600341797,86.0,-100.03912353515624,-6701.3505859375,636.6428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,299.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564499139785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587767765158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371100,292.4202575683594,297.1499938964844,293.1499938964844,0.4185892939567566,-7247.74951171875,304.0536499023437,0.8818367719650269,0.3124649822711944,0.2803213894367218,292.29815673828125,297.1499938964844,293.1499938964844,0.5946054458618164,-9963.4208984375,304.0085754394531,0.971777617931366,0.410020500421524,0.3861696124076843,292.3829040527344,297.1499938964844,293.1499938964844,0.6212497353553772,-7596.919921875,304.0207214355469,0.9811601638793944,0.4226283729076385,0.2942794561386108,292.2710876464844,297.1499938964844,293.1499938964844,0.6503946185112,-10661.482421875,303.9971923828125,0.9913106560707092,0.4392013847827911,0.4134463369846344,292.5486145019531,297.1499938964844,293.1499938964844,0.0291146766394376,-5966.33154296875,303.7177734375,0.4682692289352417,0.050000000745058,0.2341209501028061,282.67352294921875,291.1499938964844,258.1962280273437,257.5561828613281,279.14459228515625,292.54718017578125,282.6697692871094,1.0,0.376145601272583,0.5761955380439758,0.5761955380439758,1.0,1.0,-1.9304367303848269,0.7538267970085144,1.176609992980957,0.3053619563579559,0.0,0.0,1.0,73.2222671508789,86.0,-93.2708740234375,-6725.64697265625,649.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74468994140625,299.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567355841398239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001590666943229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371160,292.4470520019531,297.1499938964844,293.1499938964844,0.4268369972705841,-7353.91162109375,304.05615234375,0.8842813968658447,0.3164446353912353,0.2839905917644501,292.3243103027344,297.1499938964844,293.1499938964844,0.6072548031806946,-10119.021484375,304.01129150390625,0.9745690226554872,0.4156714975833893,0.3915934562683105,292.40789794921875,297.1499938964844,293.1499938964844,0.6324818134307861,-7697.1533203125,304.0238037109375,0.9830622673034668,0.4274388253688812,0.2976958453655243,292.2975158691406,297.1499938964844,293.1499938964844,0.6640675067901611,-10825.2958984375,304.0001220703125,0.9935678243637084,0.4451485276222229,0.4191447496414184,292.56695556640625,297.1499938964844,293.1499938964844,0.0297373477369546,-6002.5283203125,303.8077697753906,0.4671846330165863,0.050000000745058,0.2342100888490677,282.6430969238281,291.1499938964844,258.2082214355469,257.5700988769531,279.14483642578125,292.56561279296875,282.63946533203125,1.0,0.3800263702869415,0.5759549140930176,0.5759549140930176,1.0,1.0,-1.9524085521698,0.7632906436920166,1.1891179084777832,0.3101066052913666,0.0,0.0,1.0,74.24201202392578,104.0,-88.62187194824219,-6749.30810546875,669.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006591796875,299.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1569297909736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592637854628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371220,292.49859619140625,297.1499938964844,293.1499938964844,0.4426947832107544,-7556.244140625,304.0610046386719,0.8758676648139954,0.3237991631031036,0.2909532487392425,292.3746643066406,297.1499938964844,293.1499938964844,0.6319519281387329,-10419.9921875,304.016357421875,0.9664169549942015,0.4263791739940643,0.4020581841468811,292.4558410644531,297.1499938964844,293.1499938964844,0.6543363928794861,-7890.67919921875,304.0294189453125,0.9740803837776184,0.4365131855010986,0.3042783439159393,292.3482360839844,297.1499938964844,293.1499938964844,0.6908043026924133,-11142.701171875,304.0054931640625,0.986618995666504,0.4564533233642578,0.430162101984024,292.6015625,297.1499938964844,293.1499938964844,0.0312458630651235,-6094.275390625,303.98199462890625,0.4546236991882324,0.050000000745058,0.2352305948734283,282.58514404296875,291.1499938964844,258.23468017578125,257.6015014648437,279.1453857421875,292.600341796875,282.58184814453125,1.0,0.3915570378303528,0.5755206346511841,0.5755206346511841,1.0,1.0,-1.995697975158692,0.78199702501297,1.2137010097503662,0.3194887638092041,0.0,0.0,1.0,80.78297424316406,122.0,-81.70675659179688,-6793.68505859375,725.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,299.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570954322814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001594319037394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371280,292.49859619140625,297.1499938964844,293.1499938964844,0.4426947832107544,-7556.244140625,304.0610046386719,0.8758676648139954,0.3237991631031036,0.2909532487392425,292.3746643066406,297.1499938964844,293.1499938964844,0.6319519281387329,-10419.9921875,304.016357421875,0.9664169549942015,0.4263791739940643,0.4020581841468811,292.4558410644531,297.1499938964844,293.1499938964844,0.6543363928794861,-7890.67919921875,304.0294189453125,0.9740803837776184,0.4365131855010986,0.3042783439159393,292.3482360839844,297.1499938964844,293.1499938964844,0.6908043026924133,-11142.701171875,304.0054931640625,0.986618995666504,0.4564533233642578,0.430162101984024,292.6015625,297.1499938964844,293.1499938964844,0.0312458630651235,-6094.275390625,303.98199462890625,0.4546236991882324,0.050000000745058,0.2352305948734283,282.58514404296875,291.1499938964844,258.23468017578125,257.6015014648437,279.1453857421875,292.600341796875,282.58184814453125,1.0,0.3915570378303528,0.5755206346511841,0.5755206346511841,1.0,1.0,-1.995697975158692,0.78199702501297,1.2137010097503662,0.3194887638092041,0.0,0.0,1.0,80.78297424316406,122.0,-81.70675659179688,-6793.68505859375,725.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,299.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570954322814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001594319037394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371340,292.5475769042969,297.1499938964844,293.1499938964844,0.4576003551483154,-7744.208984375,304.0658264160156,0.8581188321113586,0.3303674459457397,0.2973738610744476,292.4225769042969,297.1499938964844,293.1499938964844,0.6557223796844482,-10706.0224609375,304.0212707519531,0.9464066624641418,0.4363043010234833,0.4119585752487182,292.5013427734375,297.1499938964844,293.1499938964844,0.6752765774726868,-8074.12646484375,304.0346984863281,0.9534913301467896,0.4448741674423218,0.3104915022850036,292.3964538574219,297.1499938964844,293.1499938964844,0.7166151404380798,-11445.3203125,304.0106506347656,0.9691143035888672,0.466986745595932,0.4406243860721588,292.63385009765625,297.1499938964844,293.1499938964844,0.0326863266527652,-6190.2802734375,304.143798828125,0.4362152218818664,0.0501999966800212,0.2371405512094497,282.5308532714844,291.1499938964844,258.2642822265625,257.6373596191406,279.1462097167969,292.6327209472656,282.52783203125,1.0,0.4064317941665649,0.5751800537109375,0.5751800537109375,1.0,1.0,-2.037617444992065,0.8002170324325562,1.2374002933502195,0.3286426365375519,0.0,0.0,1.0,91.80272674560548,140.0,-76.34860229492188,-6833.36328125,799.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,299.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570399850606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593756169313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371400,292.5475769042969,297.1499938964844,293.1499938964844,0.4576003551483154,-7744.208984375,304.0658264160156,0.8581188321113586,0.3303674459457397,0.2973738610744476,292.4225769042969,297.1499938964844,293.1499938964844,0.6557223796844482,-10706.0224609375,304.0212707519531,0.9464066624641418,0.4363043010234833,0.4119585752487182,292.5013427734375,297.1499938964844,293.1499938964844,0.6752765774726868,-8074.12646484375,304.0346984863281,0.9534913301467896,0.4448741674423218,0.3104915022850036,292.3964538574219,297.1499938964844,293.1499938964844,0.7166151404380798,-11445.3203125,304.0106506347656,0.9691143035888672,0.466986745595932,0.4406243860721588,292.63385009765625,297.1499938964844,293.1499938964844,0.0326863266527652,-6190.2802734375,304.143798828125,0.4362152218818664,0.0501999966800212,0.2371405512094497,282.5308532714844,291.1499938964844,258.2642822265625,257.6373596191406,279.1462097167969,292.6327209472656,282.52783203125,1.0,0.4064317941665649,0.5751800537109375,0.5751800537109375,1.0,1.0,-2.037617444992065,0.8002170324325562,1.2374002933502195,0.3286426365375519,0.0,0.0,1.0,91.80272674560548,140.0,-76.34860229492188,-6833.36328125,799.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,299.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570399850606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593756169313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371460,292.5945129394531,297.1499938964844,293.1499938964844,0.4716344177722931,-7919.36962890625,304.0704650878906,0.8437275290489197,0.3361147344112396,0.303066611289978,292.4686584472656,297.1499938964844,293.1499938964844,0.678785502910614,-10980.376953125,304.02569580078125,0.9286023378372192,0.445385605096817,0.4210811853408813,292.544921875,297.1499938964844,293.1499938964844,0.6955618858337402,-8250.1611328125,304.0392761230469,0.9345769882202148,0.4524675011634826,0.3161824643611908,292.4427490234375,297.1499938964844,293.1499938964844,0.7417839169502258,-11737.130859375,304.0150756835937,0.9526060819625854,0.4766926765441894,0.4503232836723327,292.6678771972656,297.1499938964844,293.1499938964844,0.0410845763981342,-6848.68212890625,304.13165283203125,0.4423142075538635,0.0563955157995224,0.2613750696182251,282.462890625,291.1499938964844,258.29669189453125,257.6773376464844,279.1416320800781,292.6665954589844,282.4584045410156,1.0,0.4242970943450928,0.5741076469421387,0.5741076469421387,1.0,1.0,-2.102976083755493,0.8282006978988647,1.2747752666473389,0.3422419130802154,0.0,0.0,1.0,103.47996520996094,158.0,-94.77208709716795,-6881.74853515625,898.8909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572814941406,299.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1568606197834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001591935870237,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371520,292.5945129394531,297.1499938964844,293.1499938964844,0.4716344177722931,-7919.36962890625,304.0704650878906,0.8437275290489197,0.3361147344112396,0.303066611289978,292.4686584472656,297.1499938964844,293.1499938964844,0.678785502910614,-10980.376953125,304.02569580078125,0.9286023378372192,0.445385605096817,0.4210811853408813,292.544921875,297.1499938964844,293.1499938964844,0.6955618858337402,-8250.1611328125,304.0392761230469,0.9345769882202148,0.4524675011634826,0.3161824643611908,292.4427490234375,297.1499938964844,293.1499938964844,0.7417839169502258,-11737.130859375,304.0150756835937,0.9526060819625854,0.4766926765441894,0.4503232836723327,292.6678771972656,297.1499938964844,293.1499938964844,0.0410845763981342,-6848.68212890625,304.13165283203125,0.4423142075538635,0.0563955157995224,0.2613750696182251,282.462890625,291.1499938964844,258.29669189453125,257.6773376464844,279.1416320800781,292.6665954589844,282.4584045410156,1.0,0.4242970943450928,0.5741076469421387,0.5741076469421387,1.0,1.0,-2.102976083755493,0.8282006978988647,1.2747752666473389,0.3422419130802154,0.0,0.0,1.0,103.47996520996094,158.0,-94.77208709716795,-6881.74853515625,898.8909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572814941406,299.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1568606197834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001591935870237,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371580,292.6391906738281,297.1499938964844,293.1499938964844,0.4849344193935394,-8083.794921875,304.0748291015625,0.8267629146575928,0.3411192297935486,0.3082036972045898,292.51300048828125,297.1499938964844,293.1499938964844,0.7011620402336121,-11243.4892578125,304.02984619140625,0.9069975018501282,0.4536539614200592,0.4295613765716553,292.58673095703125,297.1499938964844,293.1499938964844,0.7152107954025269,-8418.9775390625,304.04345703125,0.9113620519638062,0.4593149721622467,0.3214480876922607,292.4871520996094,297.1499938964844,293.1499938964844,0.7663285732269287,-12018.44921875,304.0191650390625,0.9305469393730164,0.4856028258800506,0.4593959748744964,292.70709228515625,297.1499938964844,293.1499938964844,0.0491954460740089,-7488.63134765625,304.1244812011719,0.4433667063713074,0.0606648102402687,0.2848687171936035,282.3861083984375,291.1499938964844,258.3316955566406,257.7210693359375,279.1423034667969,292.70574951171875,282.3822326660156,1.0,0.443717896938324,0.573337733745575,0.573337733745575,1.0,1.0,-2.1647777557373047,0.8548422455787659,1.309935450553894,0.3555336594581604,0.0,0.0,1.0,118.46812438964844,176.0,-101.08990478515624,-6921.232421875,1013.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,299.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566784977912902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001590087631484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371640,292.6391906738281,297.1499938964844,293.1499938964844,0.4849344193935394,-8083.794921875,304.0748291015625,0.8267629146575928,0.3411192297935486,0.3082036972045898,292.51300048828125,297.1499938964844,293.1499938964844,0.7011620402336121,-11243.4892578125,304.02984619140625,0.9069975018501282,0.4536539614200592,0.4295613765716553,292.58673095703125,297.1499938964844,293.1499938964844,0.7152107954025269,-8418.9775390625,304.04345703125,0.9113620519638062,0.4593149721622467,0.3214480876922607,292.4871520996094,297.1499938964844,293.1499938964844,0.7663285732269287,-12018.44921875,304.0191650390625,0.9305469393730164,0.4856028258800506,0.4593959748744964,292.70709228515625,297.1499938964844,293.1499938964844,0.0491954460740089,-7488.63134765625,304.1244812011719,0.4433667063713074,0.0606648102402687,0.2848687171936035,282.3861083984375,291.1499938964844,258.3316955566406,257.7210693359375,279.1423034667969,292.70574951171875,282.3822326660156,1.0,0.443717896938324,0.573337733745575,0.573337733745575,1.0,1.0,-2.1647777557373047,0.8548422455787659,1.309935450553894,0.3555336594581604,0.0,0.0,1.0,118.46812438964844,176.0,-101.08990478515624,-6921.232421875,1013.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,299.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566784977912902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001590087631484,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371700,292.66082763671875,297.1499938964844,293.1499938964844,0.4911295175552368,-8159.64892578125,304.07720947265625,0.8178948163986206,0.3433443307876587,0.3105641603469848,292.5346069335937,297.1499938964844,293.1499938964844,0.7118276953697205,-11367.5078125,304.0323181152344,0.8966951370239258,0.4574801623821258,0.433555006980896,292.6070556640625,297.1499938964844,293.1499938964844,0.7245286703109741,-8498.189453125,304.0458679199219,0.9002372026443481,0.4624585211277008,0.3239169120788574,292.5087280273437,297.1499938964844,293.1499938964844,0.778083324432373,-12151.6806640625,304.0215759277344,0.9187418222427368,0.4897578060626983,0.4636927545070648,292.7270202636719,297.1499938964844,293.1499938964844,0.0524925664067268,-7754.24462890625,304.1231384277344,0.4412367343902588,0.0623596683144569,0.2945167124271393,282.3512878417969,291.1499938964844,258.3500671386719,257.7442321777344,279.14373779296875,292.7257080078125,282.34771728515625,1.0,0.4535432755947113,0.5731304883956909,0.5731304883956909,1.0,1.0,-2.1921262741088867,0.8667759299278259,1.325350284576416,0.3615378141403198,0.0,0.0,1.0,126.99264526367188,176.0,-98.29830932617188,-6937.14697265625,1072.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,299.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566015779972076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001589306921232,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371760,292.6819152832031,297.1499938964844,293.1499938964844,0.4970103204250335,-8231.203125,304.07977294921875,0.8089410662651062,0.3453979790210724,0.312784731388092,292.5557861328125,297.1499938964844,293.1499938964844,0.7221245765686035,-11486.3759765625,304.03497314453125,0.8867608904838562,0.4611128568649292,0.4373811483383178,292.6269226074219,297.1499938964844,293.1499938964844,0.7334976196289062,-8573.91796875,304.0484924316406,0.8897871971130371,0.4654312133789062,0.3262768089771271,292.5298767089844,297.1499938964844,293.1499938964844,0.7894747257232666,-12279.8662109375,304.02423095703125,0.9076281189918518,0.4937260746955871,0.4678279459476471,292.7467041015625,297.1499938964844,293.1499938964844,0.0554354786872863,-7995.02197265625,304.1226806640625,0.4383668303489685,0.0638525038957595,0.3032144606113434,282.3188171386719,291.1499938964844,258.3690185546875,257.7681884765625,279.1453857421875,292.74542236328125,282.3155212402344,1.0,0.4633159041404724,0.5730219483375549,0.5730219483375549,1.0,1.0,-2.217639684677124,0.8780021071434021,1.3396375179290771,0.3672207593917846,0.0,0.0,1.0,135.969970703125,194.0,-93.91385650634766,-6951.115234375,1133.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,299.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1565378308296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00015886600886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371820,292.722412109375,297.1499938964844,293.1499938964844,0.5078601241111755,-8362.0712890625,304.0850830078125,0.7912431955337524,0.3490360379219055,0.3168278038501739,292.5968017578125,297.1499938964844,293.1499938964844,0.7416341304779053,-11709.3359375,304.0408020019531,0.8685128688812256,0.4678443074226379,0.4445534348487854,292.6651916503906,297.1499938964844,293.1499938964844,0.750436007976532,-8715.625,304.0541076660156,0.8705909848213196,0.4709192812442779,0.3306932747364044,292.5707092285156,297.1499938964844,293.1499938964844,0.8111976981163025,-12521.8916015625,304.0299377441406,0.8886662721633911,0.5011534094810486,0.4756401777267456,292.7845764160156,297.1499938964844,293.1499938964844,0.0605325289070606,-8421.212890625,304.1233215332031,0.4319182932376861,0.0663846656680107,0.318510502576828,282.2601318359375,291.1499938964844,258.40838623046875,257.8183288574219,279.14862060546875,292.78338623046875,282.2572937011719,1.0,0.4824676215648651,0.5730511546134949,0.5730511546134949,1.0,1.0,-2.2641758918762207,0.8987329006195068,1.365442991256714,0.3778111636638641,0.0,0.0,1.0,154.80819702148438,212.0,-83.73228454589844,-6974.40771484375,1256.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,299.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564584672451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587854494573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371880,292.722412109375,297.1499938964844,293.1499938964844,0.5078601241111755,-8362.0712890625,304.0850830078125,0.7912431955337524,0.3490360379219055,0.3168278038501739,292.5968017578125,297.1499938964844,293.1499938964844,0.7416341304779053,-11709.3359375,304.0408020019531,0.8685128688812256,0.4678443074226379,0.4445534348487854,292.6651916503906,297.1499938964844,293.1499938964844,0.750436007976532,-8715.625,304.0541076660156,0.8705909848213196,0.4709192812442779,0.3306932747364044,292.5707092285156,297.1499938964844,293.1499938964844,0.8111976981163025,-12521.8916015625,304.0299377441406,0.8886662721633911,0.5011534094810486,0.4756401777267456,292.7845764160156,297.1499938964844,293.1499938964844,0.0605325289070606,-8421.212890625,304.1233215332031,0.4319182932376861,0.0663846656680107,0.318510502576828,282.2601318359375,291.1499938964844,258.40838623046875,257.8183288574219,279.14862060546875,292.78338623046875,282.2572937011719,1.0,0.4824676215648651,0.5730511546134949,0.5730511546134949,1.0,1.0,-2.2641758918762207,0.8987329006195068,1.365442991256714,0.3778111636638641,0.0,0.0,1.0,154.80819702148438,212.0,-83.73228454589844,-6974.40771484375,1256.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,299.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564584672451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587854494573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
371940,292.7606506347656,297.1499938964844,293.1499938964844,0.5175648927688599,-8477.873046875,304.0905456542969,0.7755247950553894,0.3521099984645843,0.3203803896903991,292.6358642578125,297.1499938964844,293.1499938964844,0.7597703337669373,-11914.0732421875,304.0469665527344,0.8528478741645813,0.4739324450492859,0.4511335492134094,292.7012939453125,297.1499938964844,293.1499938964844,0.7661452293395996,-8845.6298828125,304.05987548828125,0.8541272878646851,0.475874125957489,0.3347474336624145,292.6094055175781,297.1499938964844,293.1499938964844,0.8315946459770203,-12746.4443359375,304.03594970703125,0.8722668290138245,0.5079765915870667,0.4828954935073852,292.8199157714844,297.1499938964844,293.1499938964844,0.0648561492562294,-8792.279296875,304.1250305175781,0.4256601333618164,0.0684650167822837,0.3317379057407379,282.20855712890625,291.1499938964844,258.4495849609375,257.8711242675781,279.1514587402344,292.81884765625,282.20611572265625,1.0,0.5008712410926819,0.5733424425125122,0.5733424425125122,1.0,1.0,-2.305823802947998,0.9175890684127808,1.3882347345352173,0.3875507414340973,0.0,0.0,1.0,174.29603576660156,230.0,-74.00029754638672,-6992.9248046875,1381.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455383300781,299.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564515233039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587784063303,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372000,292.7606506347656,297.1499938964844,293.1499938964844,0.5175648927688599,-8477.873046875,304.0905456542969,0.7755247950553894,0.3521099984645843,0.3203803896903991,292.6358642578125,297.1499938964844,293.1499938964844,0.7597703337669373,-11914.0732421875,304.0469665527344,0.8528478741645813,0.4739324450492859,0.4511335492134094,292.7012939453125,297.1499938964844,293.1499938964844,0.7661452293395996,-8845.6298828125,304.05987548828125,0.8541272878646851,0.475874125957489,0.3347474336624145,292.6094055175781,297.1499938964844,293.1499938964844,0.8315946459770203,-12746.4443359375,304.03594970703125,0.8722668290138245,0.5079765915870667,0.4828954935073852,292.8199157714844,297.1499938964844,293.1499938964844,0.0648561492562294,-8792.279296875,304.1250305175781,0.4256601333618164,0.0684650167822837,0.3317379057407379,282.20855712890625,291.1499938964844,258.4495849609375,257.8711242675781,279.1514587402344,292.81884765625,282.20611572265625,1.0,0.5008712410926819,0.5733424425125122,0.5733424425125122,1.0,1.0,-2.305823802947998,0.9175890684127808,1.3882347345352173,0.3875507414340973,0.0,0.0,1.0,174.29603576660156,230.0,-74.00029754638672,-6992.9248046875,1381.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455383300781,299.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564515233039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587784063303,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372060,292.796630859375,297.1499938964844,293.1499938964844,0.5261867046356201,-8579.724609375,304.0959777832031,0.7619114518165588,0.3546693325042724,0.3234771490097046,292.6729431152344,297.1499938964844,293.1499938964844,0.7766002416610718,-12101.9677734375,304.0532531738281,0.8395557999610901,0.4794341027736664,0.457165390253067,292.7351989746094,297.1499938964844,293.1499938964844,0.7807208895683289,-8965.119140625,304.06561279296875,0.840194046497345,0.4803588986396789,0.3384765088558197,292.6459350585937,297.1499938964844,293.1499938964844,0.8507494330406189,-12955.0966796875,304.0420227050781,0.8582744002342224,0.5142595767974854,0.4896444380283355,292.85260009765625,297.1499938964844,293.1499938964844,0.0685949325561523,-9120.181640625,304.1271057128906,0.4200067222118377,0.070194624364376,0.3433647453784942,282.1629638671875,291.1499938964844,258.4923095703125,257.9262390136719,279.1537475585937,292.85162353515625,282.1608581542969,1.0,0.5184067487716675,0.5738390684127808,0.5738390684127808,1.0,1.0,-2.3433454036712646,0.9348495602607728,1.4084959030151367,0.396554559469223,0.0,0.0,1.0,194.05252075195312,218.0,-65.4488525390625,-7007.8525390625,1505.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,299.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1565195769071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001588474842719,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372120,292.796630859375,297.1499938964844,293.1499938964844,0.5261867046356201,-8579.724609375,304.0959777832031,0.7619114518165588,0.3546693325042724,0.3234771490097046,292.6729431152344,297.1499938964844,293.1499938964844,0.7766002416610718,-12101.9677734375,304.0532531738281,0.8395557999610901,0.4794341027736664,0.457165390253067,292.7351989746094,297.1499938964844,293.1499938964844,0.7807208895683289,-8965.119140625,304.06561279296875,0.840194046497345,0.4803588986396789,0.3384765088558197,292.6459350585937,297.1499938964844,293.1499938964844,0.8507494330406189,-12955.0966796875,304.0420227050781,0.8582744002342224,0.5142595767974854,0.4896444380283355,292.85260009765625,297.1499938964844,293.1499938964844,0.0685949325561523,-9120.181640625,304.1271057128906,0.4200067222118377,0.070194624364376,0.3433647453784942,282.1629638671875,291.1499938964844,258.4923095703125,257.9262390136719,279.1537475585937,292.85162353515625,282.1608581542969,1.0,0.5184067487716675,0.5738390684127808,0.5738390684127808,1.0,1.0,-2.3433454036712646,0.9348495602607728,1.4084959030151367,0.396554559469223,0.0,0.0,1.0,194.05252075195312,218.0,-65.4488525390625,-7007.8525390625,1505.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,299.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1565195769071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001588474842719,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372180,292.8299865722656,297.1499938964844,293.1499938964844,0.5329418778419495,-8657.49609375,304.1027526855469,0.7584855556488037,0.3568585813045501,0.325750321149826,292.70770263671875,297.1499938964844,293.1499938964844,0.7912464141845703,-12262.0029296875,304.0611267089844,0.8370198607444763,0.4844688475131988,0.4622507691383362,292.7665710449219,297.1499938964844,293.1499938964844,0.7933157086372375,-9066.158203125,304.0727844238281,0.837155282497406,0.4845069944858551,0.3415931463241577,292.679931640625,297.1499938964844,293.1499938964844,0.8677852153778076,-13136.9794921875,304.0496520996094,0.855800211429596,0.5201281905174255,0.4954946637153625,292.8821716308594,297.1499938964844,293.1499938964844,0.0712612196803093,-9357.373046875,304.1303100585937,0.4206195771694183,0.0717272758483886,0.3516403138637543,282.1251525878906,291.1499938964844,258.5362854003906,257.9833374023437,279.156494140625,292.8813171386719,282.12353515625,1.0,0.5258936882019043,0.5746311545372009,0.5746311545372009,1.0,1.0,-2.372905731201172,0.9488773941993712,1.4240282773971558,0.4041163623332977,0.0,0.0,1.0,201.6631622314453,206.0,-54.671348571777344,-7018.12109375,1574.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,299.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566556394100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001589855528436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372240,292.8299865722656,297.1499938964844,293.1499938964844,0.5329418778419495,-8657.49609375,304.1027526855469,0.7584855556488037,0.3568585813045501,0.325750321149826,292.70770263671875,297.1499938964844,293.1499938964844,0.7912464141845703,-12262.0029296875,304.0611267089844,0.8370198607444763,0.4844688475131988,0.4622507691383362,292.7665710449219,297.1499938964844,293.1499938964844,0.7933157086372375,-9066.158203125,304.0727844238281,0.837155282497406,0.4845069944858551,0.3415931463241577,292.679931640625,297.1499938964844,293.1499938964844,0.8677852153778076,-13136.9794921875,304.0496520996094,0.855800211429596,0.5201281905174255,0.4954946637153625,292.8821716308594,297.1499938964844,293.1499938964844,0.0712612196803093,-9357.373046875,304.1303100585937,0.4206195771694183,0.0717272758483886,0.3516403138637543,282.1251525878906,291.1499938964844,258.5362854003906,257.9833374023437,279.156494140625,292.8813171386719,282.12353515625,1.0,0.5258936882019043,0.5746311545372009,0.5746311545372009,1.0,1.0,-2.372905731201172,0.9488773941993712,1.4240282773971558,0.4041163623332977,0.0,0.0,1.0,201.6631622314453,206.0,-54.671348571777344,-7018.12109375,1574.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,299.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566556394100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001589855528436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372300,292.8455505371094,297.1499938964844,293.1499938964844,0.5357776880264282,-8689.662109375,304.1061706542969,0.7591185569763184,0.3578549027442932,0.3266730010509491,292.72412109375,297.1499938964844,293.1499938964844,0.7978783845901489,-12333.6083984375,304.0652160644531,0.8382349610328674,0.4868436753749847,0.4645261466503143,292.7811584472656,297.1499938964844,293.1499938964844,0.7990165948867798,-9111.40234375,304.0764465332031,0.8381538391113281,0.4864935874938965,0.3429916501045227,292.6959228515625,297.1499938964844,293.1499938964844,0.8756410479545593,-13219.97265625,304.0536193847656,0.8572302460670471,0.5229430794715881,0.4981732666492462,292.8956604003906,297.1499938964844,293.1499938964844,0.0723471939563751,-9454.765625,304.1319274902344,0.4224653840065002,0.0724688321352005,0.355017751455307,282.1091613769531,291.1499938964844,258.5586853027344,258.0124816894531,279.1576538085937,292.8948669433594,282.107666015625,1.0,0.5274685025215149,0.5750991702079773,0.5750991702079773,1.0,1.0,-2.385704278945923,0.9550941586494446,1.4306100606918335,0.407511830329895,0.0,0.0,1.0,202.1547393798828,206.0,-49.62458801269531,-7022.27490234375,1593.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,299.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567437499761581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001590749743627,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372360,292.8604431152344,297.1499938964844,293.1499938964844,0.5383199453353882,-8718.26953125,304.1095275878906,0.7607668042182922,0.3587856292724609,0.3274824321269989,292.7399597167969,297.1499938964844,293.1499938964844,0.8041269779205322,-12400.6787109375,304.0692749023437,0.8405320048332214,0.4891272783279419,0.4666574001312256,292.7951354980469,297.1499938964844,293.1499938964844,0.8043997883796692,-9153.9267578125,304.0800170898437,0.8402528166770935,0.4884236752986908,0.3443086147308349,292.7112731933594,297.1499938964844,293.1499938964844,0.8831366300582886,-13298.7724609375,304.0574951171875,0.8598308563232422,0.525681734085083,0.5007224082946777,292.9083557128906,297.1499938964844,293.1499938964844,0.0733242332935333,-9542.7763671875,304.1334228515625,0.425043910741806,0.0731972530484199,0.3580620288848877,282.09454345703125,291.1499938964844,258.5813293457031,258.0419921875,279.1585998535156,292.9076232910156,282.0931701660156,1.0,0.5280077457427979,0.5756022930145264,0.5756022930145264,1.0,1.0,-2.3975398540496826,0.9609218835830688,1.4366179704666138,0.4107270240783691,0.0,0.0,1.0,201.16751098632807,194.0,-45.17205429077149,-7026.01171875,1604.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,299.10894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156842440366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001591751351952,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372420,292.8883056640625,297.1499938964844,293.1499938964844,0.542655348777771,-8766.56640625,304.1157531738281,0.7663358449935913,0.360466867685318,0.328820139169693,292.7699279785156,297.1499938964844,293.1499938964844,0.8156183958053589,-12523.1845703125,304.0769958496094,0.8475655913352966,0.4934382140636444,0.470552384853363,292.8212585449219,297.1499938964844,293.1499938964844,0.8143369555473328,-9232.0244140625,304.0867614746094,0.8469303846359253,0.4921125769615173,0.3467351496219635,292.7401733398437,297.1499938964844,293.1499938964844,0.8971761465072632,-13445.52734375,304.0649108886719,0.8676816821098328,0.5309327244758606,0.5054868459701538,292.9315490722656,297.1499938964844,293.1499938964844,0.0750284045934677,-9697.169921875,304.1361083984375,0.4320300221443176,0.0746097713708877,0.3633887767791748,282.0687255859375,291.1499938964844,258.6270751953125,258.10186767578125,279.1600952148437,292.930908203125,282.06756591796875,1.0,0.5268679857254028,0.5766894221305847,0.5766894221305847,1.0,1.0,-2.4188663959503174,0.9716236591339112,1.4472427368164062,0.4167157113552093,0.0,0.0,1.0,196.0670623779297,182.0,-37.88823318481445,-7032.61767578125,1612.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,299.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570638567209243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593998458702,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372480,292.8883056640625,297.1499938964844,293.1499938964844,0.542655348777771,-8766.56640625,304.1157531738281,0.7663358449935913,0.360466867685318,0.328820139169693,292.7699279785156,297.1499938964844,293.1499938964844,0.8156183958053589,-12523.1845703125,304.0769958496094,0.8475655913352966,0.4934382140636444,0.470552384853363,292.8212585449219,297.1499938964844,293.1499938964844,0.8143369555473328,-9232.0244140625,304.0867614746094,0.8469303846359253,0.4921125769615173,0.3467351496219635,292.7401733398437,297.1499938964844,293.1499938964844,0.8971761465072632,-13445.52734375,304.0649108886719,0.8676816821098328,0.5309327244758606,0.5054868459701538,292.9315490722656,297.1499938964844,293.1499938964844,0.0750284045934677,-9697.169921875,304.1361083984375,0.4320300221443176,0.0746097713708877,0.3633887767791748,282.0687255859375,291.1499938964844,258.6270751953125,258.10186767578125,279.1600952148437,292.930908203125,282.06756591796875,1.0,0.5268679857254028,0.5766894221305847,0.5766894221305847,1.0,1.0,-2.4188663959503174,0.9716236591339112,1.4472427368164062,0.4167157113552093,0.0,0.0,1.0,196.0670623779297,182.0,-37.88823318481445,-7032.61767578125,1612.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,299.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570638567209243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593998458702,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372540,292.9137268066406,297.1499938964844,293.1499938964844,0.5461707711219788,-8805.3017578125,304.12127685546875,0.7742193937301636,0.3619361221790313,0.3298615217208862,292.79766845703125,297.1499938964844,293.1499938964844,0.8259567022323608,-12632.6728515625,304.0840759277344,0.8571357131004333,0.497434139251709,0.4740405082702636,292.84527587890625,297.1499938964844,293.1499938964844,0.823306143283844,-9302.1611328125,304.0928649902344,0.8561733961105347,0.4955673515796661,0.3489242196083069,292.7669372558594,297.1499938964844,293.1499938964844,0.9100887775421144,-13579.6962890625,304.0717468261719,0.8782493472099304,0.5358801484107971,0.5098633766174316,292.9522399902344,297.1499938964844,293.1499938964844,0.07647006213665,-9828.650390625,304.1383056640625,0.4411503374576568,0.0759488120675087,0.3679128587245941,282.04656982421875,291.1499938964844,258.6733703613281,258.1625671386719,279.1611328125,292.9516296386719,282.04559326171875,1.0,0.523733377456665,0.5778570771217346,0.5778570771217346,1.0,1.0,-2.4376325607299805,0.9812734127044678,1.4563591480255127,0.4222157597541809,0.0,0.0,1.0,188.260009765625,170.0,-32.3000602722168,-7038.47412109375,1604.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,299.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1573055833578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001596451620571,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372600,292.9137268066406,297.1499938964844,293.1499938964844,0.5461707711219788,-8805.3017578125,304.12127685546875,0.7742193937301636,0.3619361221790313,0.3298615217208862,292.79766845703125,297.1499938964844,293.1499938964844,0.8259567022323608,-12632.6728515625,304.0840759277344,0.8571357131004333,0.497434139251709,0.4740405082702636,292.84527587890625,297.1499938964844,293.1499938964844,0.823306143283844,-9302.1611328125,304.0928649902344,0.8561733961105347,0.4955673515796661,0.3489242196083069,292.7669372558594,297.1499938964844,293.1499938964844,0.9100887775421144,-13579.6962890625,304.0717468261719,0.8782493472099304,0.5358801484107971,0.5098633766174316,292.9522399902344,297.1499938964844,293.1499938964844,0.07647006213665,-9828.650390625,304.1383056640625,0.4411503374576568,0.0759488120675087,0.3679128587245941,282.04656982421875,291.1499938964844,258.6733703613281,258.1625671386719,279.1611328125,292.9516296386719,282.04559326171875,1.0,0.523733377456665,0.5778570771217346,0.5778570771217346,1.0,1.0,-2.4376325607299805,0.9812734127044678,1.4563591480255127,0.4222157597541809,0.0,0.0,1.0,188.260009765625,170.0,-32.3000602722168,-7038.47412109375,1604.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,299.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1573055833578109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001596451620571,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372660,292.9369201660156,297.1499938964844,293.1499938964844,0.5490260124206543,-8836.48046875,304.1260681152344,0.7839314341545105,0.3632117509841919,0.3306731283664703,292.8234558105469,297.1499938964844,293.1499938964844,0.8352950215339661,-12731.0771484375,304.0904541015625,0.8687947392463684,0.5011249780654907,0.4771832823753357,292.86749267578125,297.1499938964844,293.1499938964844,0.8314131498336792,-9365.287109375,304.098388671875,0.8675190210342407,0.4987773597240448,0.3509017825126648,292.7919006347656,297.1499938964844,293.1499938964844,0.921986162662506,-13702.6826171875,304.0779724121094,0.8909514546394348,0.5405182838439941,0.5138919949531555,292.9707336425781,297.1499938964844,293.1499938964844,0.0776973664760589,-9941.189453125,304.1401672363281,0.4522002935409546,0.0771990716457367,0.3717750012874603,282.0274353027344,291.1499938964844,258.7198791503906,258.2237854003906,279.161865234375,292.97021484375,282.0265808105469,1.0,0.5193451642990112,0.5790841579437256,0.5790841579437256,1.0,1.0,-2.454240560531616,0.990023910999298,1.4642165899276731,0.4272964596748352,0.0,0.0,1.0,178.8959197998047,158.0,-27.832313537597656,-7043.865234375,1588.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,299.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1575544476509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001598977250978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
