time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372720,292.9369201660156,297.1499938964844,293.1499938964844,0.5490260124206543,-8836.48046875,304.1260681152344,0.7839314341545105,0.3632117509841919,0.3306731283664703,292.8234558105469,297.1499938964844,293.1499938964844,0.8352950215339661,-12731.0771484375,304.0904541015625,0.8687947392463684,0.5011249780654907,0.4771832823753357,292.86749267578125,297.1499938964844,293.1499938964844,0.8314131498336792,-9365.287109375,304.098388671875,0.8675190210342407,0.4987773597240448,0.3509017825126648,292.7919006347656,297.1499938964844,293.1499938964844,0.921986162662506,-13702.6826171875,304.0779724121094,0.8909514546394348,0.5405182838439941,0.5138919949531555,292.9707336425781,297.1499938964844,293.1499938964844,0.0776973664760589,-9941.189453125,304.1401672363281,0.4522002935409546,0.0771990716457367,0.3717750012874603,282.0274353027344,291.1499938964844,258.7198791503906,258.2237854003906,279.161865234375,292.97021484375,282.0265808105469,1.0,0.5193451642990112,0.5790841579437256,0.5790841579437256,1.0,1.0,-2.454240560531616,0.990023910999298,1.4642165899276731,0.4272964596748352,0.0,0.0,1.0,178.8959197998047,158.0,-27.832313537597656,-7043.865234375,1588.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,299.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1575544476509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001598977250978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372780,292.9582824707031,297.1499938964844,293.1499938964844,0.5512775182723999,-8860.7265625,304.1302795410156,0.7952107787132263,0.3642752170562744,0.3312708437442779,292.8475952148437,297.1499938964844,293.1499938964844,0.8437036871910095,-12819.21484375,304.0962829589844,0.8823451995849609,0.5045017600059509,0.4800025224685669,292.8881530761719,297.1499938964844,293.1499938964844,0.8387312889099121,-9422.029296875,304.1033630371094,0.8807793259620667,0.501741886138916,0.3526852130889892,292.8152770996094,297.1499938964844,293.1499938964844,0.9329458475112916,-13815.4248046875,304.0837097167969,0.9055142402648926,0.5448495745658875,0.5175995826721191,292.9874572753906,297.1499938964844,293.1499938964844,0.078737162053585,-10036.9443359375,304.1416931152344,0.4650008082389831,0.0783510655164718,0.375051200389862,282.0108337402344,291.1499938964844,258.766357421875,258.2850646972656,279.1624450683594,292.9869689941406,282.0101318359375,1.0,0.5141276717185974,0.5803590416908264,0.5803590416908264,1.0,1.0,-2.468880176544189,0.9979439377784728,1.470936298370361,0.4319874048233032,0.0,0.0,1.0,168.64739990234375,146.0,-24.04056739807129,-7048.9189453125,1564.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,299.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577989757061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601458934601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372840,292.9582824707031,297.1499938964844,293.1499938964844,0.5512775182723999,-8860.7265625,304.1302795410156,0.7952107787132263,0.3642752170562744,0.3312708437442779,292.8475952148437,297.1499938964844,293.1499938964844,0.8437036871910095,-12819.21484375,304.0962829589844,0.8823451995849609,0.5045017600059509,0.4800025224685669,292.8881530761719,297.1499938964844,293.1499938964844,0.8387312889099121,-9422.029296875,304.1033630371094,0.8807793259620667,0.501741886138916,0.3526852130889892,292.8152770996094,297.1499938964844,293.1499938964844,0.9329458475112916,-13815.4248046875,304.0837097167969,0.9055142402648926,0.5448495745658875,0.5175995826721191,292.9874572753906,297.1499938964844,293.1499938964844,0.078737162053585,-10036.9443359375,304.1416931152344,0.4650008082389831,0.0783510655164718,0.375051200389862,282.0108337402344,291.1499938964844,258.766357421875,258.2850646972656,279.1624450683594,292.9869689941406,282.0101318359375,1.0,0.5141276717185974,0.5803590416908264,0.5803590416908264,1.0,1.0,-2.468880176544189,0.9979439377784728,1.470936298370361,0.4319874048233032,0.0,0.0,1.0,168.64739990234375,146.0,-24.04056739807129,-7048.9189453125,1564.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,299.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577989757061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601458934601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372900,292.96844482421875,297.1499938964844,293.1499938964844,0.5521683692932129,-8870.1123046875,304.1322326660156,0.8013929724693298,0.3647112548351288,0.3314826190471649,292.8591613769531,297.1499938964844,293.1499938964844,0.8475593328475952,-12859.419921875,304.0990295410156,0.8898048996925354,0.5060625076293945,0.4812883734703064,292.89794921875,297.1499938964844,293.1499938964844,0.8421084880828857,-9448.126953125,304.105712890625,0.888111412525177,0.5031322240829468,0.3535075783729553,292.826416015625,297.1499938964844,293.1499938964844,0.9380878806114196,-13868.126953125,304.0863952636719,0.9139841794967652,0.5469008088111877,0.5193382501602173,292.99517822265625,297.1499938964844,293.1499938964844,0.0791914090514183,-10078.8857421875,304.1423645019531,0.4711372554302215,0.0788883343338966,0.3764823377132416,282.0034484863281,291.1499938964844,258.7895202636719,258.3156433105469,279.1626892089844,292.9947509765625,282.0028076171875,1.0,0.5112826228141785,0.5810123682022095,0.5810123682022095,1.0,1.0,-2.4754765033721924,1.0015957355499268,1.4738807678222656,0.4341874420642853,0.0,0.0,1.0,163.31512451171875,146.0,-22.307838439941406,-7051.33056640625,1550.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,299.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1579166203737259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001602652919245,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
372960,292.9783020019531,297.1499938964844,293.1499938964844,0.5528897643089294,-8877.49609375,304.1341552734375,0.8078922033309937,0.3650732040405273,0.3316287100315094,292.87042236328125,297.1499938964844,293.1499938964844,0.8511770963668823,-12896.9716796875,304.1017150878906,0.8977084159851074,0.5075319409370422,0.4824877679347992,292.9074401855469,297.1499938964844,293.1499938964844,0.8453057408332825,-9472.7744140625,304.1079406738281,0.8959061503410339,0.5044621229171753,0.3542857468128204,292.83721923828125,297.1499938964844,293.1499938964844,0.9430131912231444,-13918.482421875,304.0889892578125,0.9233384728431702,0.5488770008087158,0.5210033059120178,293.0025634765625,297.1499938964844,293.1499938964844,0.0796043425798416,-10117.0634765625,304.1430053710937,0.4767319858074188,0.0793993473052978,0.3777824938297272,281.99664306640625,291.1499938964844,258.81256103515625,258.3460998535156,279.1629333496094,293.00213623046875,281.9960327148437,1.0,0.5083085298538208,0.5816755890846252,0.5816755890846252,1.0,1.0,-2.48159122467041,1.005041241645813,1.4765499830245972,0.4362895488739013,0.0,0.0,1.0,157.89202880859375,134.0,-20.64447975158692,-7053.662109375,1536.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,299.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580297499895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603801065357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373020,292.9972839355469,297.1499938964844,293.1499938964844,0.5538050532341003,-8885.9990234375,304.1379089355469,0.8212239742279053,0.3655693531036377,0.3317128717899322,292.8922119140625,297.1499938964844,293.1499938964844,0.8576873540878296,-12963.9736328125,304.10693359375,0.915647268295288,0.5101916193962097,0.4846202731132507,292.92547607421875,297.1499938964844,293.1499938964844,0.8511778712272644,-9517.86328125,304.1121520996094,0.9134827852249146,0.5069442391395569,0.3557139337062835,292.8578796386719,297.1499938964844,293.1499938964844,0.952231466770172,-14012.3662109375,304.09393310546875,0.9437820911407472,0.552608847618103,0.5241194367408752,293.0163269042969,297.1499938964844,293.1499938964844,0.0803111493587493,-10182.5087890625,304.1441650390625,0.4871876239776611,0.0803430378437042,0.3800037503242492,281.98468017578125,291.1499938964844,258.85821533203125,258.406494140625,279.163330078125,293.01593017578125,281.9841613769531,1.0,0.5020239949226379,0.5830296874046326,0.5830296874046326,1.0,1.0,-2.492384433746338,1.0113131999969482,1.4810712337493896,0.4401978850364685,0.0,0.0,1.0,146.86045837402344,122.0,-17.469287872314453,-7058.07421875,1503.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,299.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1582390516996383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605925208423,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373080,292.9972839355469,297.1499938964844,293.1499938964844,0.5538050532341003,-8885.9990234375,304.1379089355469,0.8212239742279053,0.3655693531036377,0.3317128717899322,292.8922119140625,297.1499938964844,293.1499938964844,0.8576873540878296,-12963.9736328125,304.10693359375,0.915647268295288,0.5101916193962097,0.4846202731132507,292.92547607421875,297.1499938964844,293.1499938964844,0.8511778712272644,-9517.86328125,304.1121520996094,0.9134827852249146,0.5069442391395569,0.3557139337062835,292.8578796386719,297.1499938964844,293.1499938964844,0.952231466770172,-14012.3662109375,304.09393310546875,0.9437820911407472,0.552608847618103,0.5241194367408752,293.0163269042969,297.1499938964844,293.1499938964844,0.0803111493587493,-10182.5087890625,304.1441650390625,0.4871876239776611,0.0803430378437042,0.3800037503242492,281.98468017578125,291.1499938964844,258.85821533203125,258.406494140625,279.163330078125,293.01593017578125,281.9841613769531,1.0,0.5020239949226379,0.5830296874046326,0.5830296874046326,1.0,1.0,-2.492384433746338,1.0113131999969482,1.4810712337493896,0.4401978850364685,0.0,0.0,1.0,146.86045837402344,122.0,-17.469287872314453,-7058.07421875,1503.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,299.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1582390516996383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605925208423,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373140,293.0152282714844,297.1499938964844,293.1499938964844,0.554065465927124,-8886.77734375,304.1414794921875,0.8357855081558228,0.365795761346817,0.3315423130989074,292.9130249023437,297.1499938964844,293.1499938964844,0.863264262676239,-13020.6259765625,304.1119689941406,0.9374333620071412,0.5124996304512024,0.4864127039909363,292.9424133300781,297.1499938964844,293.1499938964844,0.8563867807388306,-9557.623046875,304.1160888671875,0.9351288676261902,0.5091979503631592,0.3569793403148651,292.8773498535156,297.1499938964844,293.1499938964844,0.9606415629386902,-14097.5615234375,304.0986022949219,0.9651731252670288,0.5560567378997803,0.5269627571105957,293.0288391113281,297.1499938964844,293.1499938964844,0.080869160592556,-10234.2392578125,304.1451721191406,0.497995376586914,0.0811861827969551,0.3817489743232727,281.97479248046875,291.1499938964844,258.903076171875,258.4658203125,279.1636657714844,293.02850341796875,281.974365234375,1.0,0.4953507781028747,0.5844143033027649,0.5844143033027649,1.0,1.0,-2.5013675689697266,1.01679790019989,1.4845696687698364,0.4437255263328552,0.0,0.0,1.0,135.66793823242188,110.0,-14.517181396484377,-7062.15185546875,1467.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,299.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1584216058254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000160777795827,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373200,293.0152282714844,297.1499938964844,293.1499938964844,0.554065465927124,-8886.77734375,304.1414794921875,0.8357855081558228,0.365795761346817,0.3315423130989074,292.9130249023437,297.1499938964844,293.1499938964844,0.863264262676239,-13020.6259765625,304.1119689941406,0.9374333620071412,0.5124996304512024,0.4864127039909363,292.9424133300781,297.1499938964844,293.1499938964844,0.8563867807388306,-9557.623046875,304.1160888671875,0.9351288676261902,0.5091979503631592,0.3569793403148651,292.8773498535156,297.1499938964844,293.1499938964844,0.9606415629386902,-14097.5615234375,304.0986022949219,0.9651731252670288,0.5560567378997803,0.5269627571105957,293.0288391113281,297.1499938964844,293.1499938964844,0.080869160592556,-10234.2392578125,304.1451721191406,0.497995376586914,0.0811861827969551,0.3817489743232727,281.97479248046875,291.1499938964844,258.903076171875,258.4658203125,279.1636657714844,293.02850341796875,281.974365234375,1.0,0.4953507781028747,0.5844143033027649,0.5844143033027649,1.0,1.0,-2.5013675689697266,1.01679790019989,1.4845696687698364,0.4437255263328552,0.0,0.0,1.0,135.66793823242188,110.0,-14.517181396484377,-7062.15185546875,1467.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,299.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1584216058254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000160777795827,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373260,293.0321044921875,297.1499938964844,293.1499938964844,0.5537480711936951,-8880.8154296875,304.14483642578125,0.8528183102607727,0.365784615278244,0.3311523199081421,292.932861328125,297.1499938964844,293.1499938964844,0.8679624199867249,-13067.6494140625,304.1168212890625,0.9610790610313416,0.5144784450531006,0.4878896474838257,292.9582824707031,297.1499938964844,293.1499938964844,0.8609660267829895,-9592.341796875,304.1197509765625,0.9589670896530152,0.5112320184707642,0.3580896556377411,292.895751953125,297.1499938964844,293.1499938964844,0.9682773351669312,-14174.484375,304.1029968261719,0.9860973358154296,0.5592302083969116,0.5295447707176208,293.040283203125,297.1499938964844,293.1499938964844,0.081290490925312,-10273.310546875,304.1460876464844,0.5105347037315369,0.0819354653358459,0.3830549716949463,281.966796875,291.1499938964844,258.94683837890625,258.52374267578125,279.1639099121094,293.0399475097656,281.9664611816406,1.0,0.4883348345756531,0.5858187675476074,0.5858187675476074,1.0,1.0,-2.5086803436279297,1.0215449333190918,1.4871352910995483,0.4468905925750732,0.0,0.0,1.0,124.37308502197266,128.0,-11.839866638183594,-7065.89501953125,1428.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,299.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1585741341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001609325845493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373320,293.0321044921875,297.1499938964844,293.1499938964844,0.5537480711936951,-8880.8154296875,304.14483642578125,0.8528183102607727,0.365784615278244,0.3311523199081421,292.932861328125,297.1499938964844,293.1499938964844,0.8679624199867249,-13067.6494140625,304.1168212890625,0.9610790610313416,0.5144784450531006,0.4878896474838257,292.9582824707031,297.1499938964844,293.1499938964844,0.8609660267829895,-9592.341796875,304.1197509765625,0.9589670896530152,0.5112320184707642,0.3580896556377411,292.895751953125,297.1499938964844,293.1499938964844,0.9682773351669312,-14174.484375,304.1029968261719,0.9860973358154296,0.5592302083969116,0.5295447707176208,293.040283203125,297.1499938964844,293.1499938964844,0.081290490925312,-10273.310546875,304.1460876464844,0.5105347037315369,0.0819354653358459,0.3830549716949463,281.966796875,291.1499938964844,258.94683837890625,258.52374267578125,279.1639099121094,293.0399475097656,281.9664611816406,1.0,0.4883348345756531,0.5858187675476074,0.5858187675476074,1.0,1.0,-2.5086803436279297,1.0215449333190918,1.4871352910995483,0.4468905925750732,0.0,0.0,1.0,124.37308502197266,128.0,-11.839866638183594,-7065.89501953125,1428.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,299.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1585741341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001609325845493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373380,293.04852294921875,297.1499938964844,293.1499938964844,0.5536905527114868,-8879.00390625,304.1466369628906,0.852846622467041,0.3654425144195556,0.3309311866760254,292.95220947265625,297.1499938964844,293.1499938964844,0.8727171421051025,-13116.9326171875,304.1199035644531,0.9624106884002686,0.5160599946975708,0.4894730746746063,292.9736328125,297.1499938964844,293.1499938964844,0.8658438324928284,-9630.7265625,304.1216735839844,0.9604082703590392,0.5129789710044861,0.3593533635139465,292.9135131835937,297.1499938964844,293.1499938964844,0.9760931730270386,-14255.0830078125,304.1055908203125,0.9877178072929382,0.5620715022087097,0.5322886109352112,293.0511474609375,297.1499938964844,293.1499938964844,0.0821368098258972,-10352.650390625,304.1459655761719,0.5120965242385864,0.0825093537569046,0.3858686089515686,281.9581604003906,291.1499938964844,258.98931884765625,258.5798645019531,279.1632995605469,293.0506591796875,281.9577331542969,1.0,0.4904605746269226,0.5871178507804871,0.5871178507804871,1.0,1.0,-2.518509149551392,1.027323842048645,1.491185426712036,0.4504814445972442,0.0,0.0,1.0,124.56722259521484,146.0,-12.31330108642578,-7070.95947265625,1442.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,299.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586972177028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610574981896,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373440,293.04852294921875,297.1499938964844,293.1499938964844,0.5536905527114868,-8879.00390625,304.1466369628906,0.852846622467041,0.3654425144195556,0.3309311866760254,292.95220947265625,297.1499938964844,293.1499938964844,0.8727171421051025,-13116.9326171875,304.1199035644531,0.9624106884002686,0.5160599946975708,0.4894730746746063,292.9736328125,297.1499938964844,293.1499938964844,0.8658438324928284,-9630.7265625,304.1216735839844,0.9604082703590392,0.5129789710044861,0.3593533635139465,292.9135131835937,297.1499938964844,293.1499938964844,0.9760931730270386,-14255.0830078125,304.1055908203125,0.9877178072929382,0.5620715022087097,0.5322886109352112,293.0511474609375,297.1499938964844,293.1499938964844,0.0821368098258972,-10352.650390625,304.1459655761719,0.5120965242385864,0.0825093537569046,0.3858686089515686,281.9581604003906,291.1499938964844,258.98931884765625,258.5798645019531,279.1632995605469,293.0506591796875,281.9577331542969,1.0,0.4904605746269226,0.5871178507804871,0.5871178507804871,1.0,1.0,-2.518509149551392,1.027323842048645,1.491185426712036,0.4504814445972442,0.0,0.0,1.0,124.56722259521484,146.0,-12.31330108642578,-7070.95947265625,1442.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,299.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586972177028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610574981896,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373500,293.0567626953125,297.1499938964844,293.1499938964844,0.5536118745803833,-8877.5771484375,304.1473999023437,0.8478584885597229,0.3651131987571716,0.3307973444461822,292.9618530273437,297.1499938964844,293.1499938964844,0.8749883770942688,-13140.546875,304.1212463378906,0.9569521546363832,0.5166674852371216,0.490221619606018,292.9812316894531,297.1499938964844,293.1499938964844,0.8682816624641418,-9650.0390625,304.12237548828125,0.9549740552902222,0.513723611831665,0.3599866926670074,292.9222412109375,297.1499938964844,293.1499938964844,0.9799670577049256,-14295.2001953125,304.10662841796875,0.9835050702095032,0.5633497834205627,0.5336496829986572,293.0565795898437,297.1499938964844,293.1499938964844,0.0826058536767959,-10396.6904296875,304.1458435058594,0.5094509124755859,0.0826978310942649,0.3874307572841644,281.95343017578125,291.1499938964844,259.00994873046875,258.6071472167969,279.1629638671875,293.0556030273437,281.9530334472656,1.0,0.4934547841548919,0.5877420902252197,0.5877420902252197,1.0,1.0,-2.5235211849212646,1.0302248001098633,1.4932963848114014,0.4522910118103027,0.0,0.0,1.0,127.75817108154295,146.0,-12.68002223968506,-7073.51708984375,1462.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,299.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1587499529123306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001611110201338,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373560,293.06494140625,297.1499938964844,293.1499938964844,0.5534460544586182,-8875.0947265625,304.1481628417969,0.8410006165504456,0.3646843731403351,0.3306253850460052,292.9715270996094,297.1499938964844,293.1499938964844,0.8771129846572876,-13162.49609375,304.12261962890625,0.9487764239311218,0.517152726650238,0.4909093379974365,292.9887390136719,297.1499938964844,293.1499938964844,0.8706605434417725,-9668.8671875,304.1230773925781,0.9468446373939514,0.5143868923187256,0.3606036305427551,292.930908203125,297.1499938964844,293.1499938964844,0.98375803232193,-14334.416015625,304.10760498046875,0.9769526720046996,0.5645367503166199,0.5349795818328857,293.0619506835937,297.1499938964844,293.1499938964844,0.0830669701099395,-10440.0185546875,304.145751953125,0.5054885149002075,0.0828225910663604,0.3889667391777038,281.9488220214844,291.1499938964844,259.0301818847656,258.6338195800781,279.16278076171875,293.0606994628906,281.9483947753906,1.0,0.4973519146442413,0.5883650779724121,0.5883650779724121,1.0,1.0,-2.52832579612732,1.033029079437256,1.4952967166900637,0.4540533125400543,0.0,0.0,1.0,132.35740661621094,164.0,-12.723135948181152,-7075.9599609375,1488.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,298.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1587976217269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001611594052519,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373620,293.0811462402344,297.1499938964844,293.1499938964844,0.5527949333190918,-8866.22265625,304.1498718261719,0.8245958089828491,0.3635526001453399,0.3301442265510559,292.9906921386719,297.1499938964844,293.1499938964844,0.8808594942092896,-13200.640625,304.12548828125,0.9274764657020568,0.5177866816520691,0.492080956697464,293.0034484863281,297.1499938964844,293.1499938964844,0.8751674294471741,-9704.37890625,304.1245422363281,0.9258006811141968,0.5154885053634644,0.3617666959762573,292.94781494140625,297.1499938964844,293.1499938964844,0.9910125732421876,-14409.1533203125,304.1096496582031,0.9587851762771606,0.5666552782058716,0.5375151038169861,293.07257080078125,297.1499938964844,293.1499938964844,0.0839209705591201,-10520.310546875,304.145751953125,0.4956814050674438,0.0829000696539878,0.3918092548847198,281.94024658203125,291.1499938964844,259.0692138671875,258.6851806640625,279.16259765625,293.07098388671875,281.9398803710937,1.0,0.5069574117660522,0.5896131992340088,0.5896131992340088,1.0,1.0,-2.537015676498413,1.0382208824157717,1.4987947940826416,0.4573701322078705,0.0,0.0,1.0,144.58900451660156,182.0,-11.990067481994627,-7080.38623046875,1553.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,298.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588793396949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612423220649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373680,293.0811462402344,297.1499938964844,293.1499938964844,0.5527949333190918,-8866.22265625,304.1498718261719,0.8245958089828491,0.3635526001453399,0.3301442265510559,292.9906921386719,297.1499938964844,293.1499938964844,0.8808594942092896,-13200.640625,304.12548828125,0.9274764657020568,0.5177866816520691,0.492080956697464,293.0034484863281,297.1499938964844,293.1499938964844,0.8751674294471741,-9704.37890625,304.1245422363281,0.9258006811141968,0.5154885053634644,0.3617666959762573,292.94781494140625,297.1499938964844,293.1499938964844,0.9910125732421876,-14409.1533203125,304.1096496582031,0.9587851762771606,0.5666552782058716,0.5375151038169861,293.07257080078125,297.1499938964844,293.1499938964844,0.0839209705591201,-10520.310546875,304.145751953125,0.4956814050674438,0.0829000696539878,0.3918092548847198,281.94024658203125,291.1499938964844,259.0692138671875,258.6851806640625,279.16259765625,293.07098388671875,281.9398803710937,1.0,0.5069574117660522,0.5896131992340088,0.5896131992340088,1.0,1.0,-2.537015676498413,1.0382208824157717,1.4987947940826416,0.4573701322078705,0.0,0.0,1.0,144.58900451660156,182.0,-11.990067481994627,-7080.38623046875,1553.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,298.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588793396949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612423220649,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373740,293.09698486328125,297.1499938964844,293.1499938964844,0.5516636371612549,-8851.470703125,304.1517944335937,0.8065881729125977,0.3620855510234833,0.3294591307640075,293.009521484375,297.1499938964844,293.1499938964844,0.8838725090026855,-13230.4189453125,304.128662109375,0.9049347639083862,0.5180017352104187,0.4929606914520263,293.01776123046875,297.1499938964844,293.1499938964844,0.8792434930801392,-9736.1689453125,304.1262512207031,0.9038065671920776,0.5162960886955261,0.3628059327602386,292.9641418457031,297.1499938964844,293.1499938964844,0.9977693557739258,-14478.27734375,304.1118469238281,0.9368314743041992,0.5684682726860046,0.5398646593093872,293.08282470703125,297.1499938964844,293.1499938964844,0.0846524462103843,-10589.099609375,304.1459655761719,0.4850287735462188,0.082779973745346,0.3942391574382782,281.932861328125,291.1499938964844,259.10614013671875,258.7335510253906,279.1624755859375,293.0810241699219,281.9325561523437,1.0,0.5179924964904785,0.5908581614494324,0.5908581614494324,1.0,1.0,-2.544242143630981,1.0427441596984863,1.5014978647232056,0.4603458642959595,0.0,0.0,1.0,159.5482940673828,200.0,-10.595769882202148,-7084.15380859375,1627.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,298.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589443981647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613083586562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373800,293.09698486328125,297.1499938964844,293.1499938964844,0.5516636371612549,-8851.470703125,304.1517944335937,0.8065881729125977,0.3620855510234833,0.3294591307640075,293.009521484375,297.1499938964844,293.1499938964844,0.8838725090026855,-13230.4189453125,304.128662109375,0.9049347639083862,0.5180017352104187,0.4929606914520263,293.01776123046875,297.1499938964844,293.1499938964844,0.8792434930801392,-9736.1689453125,304.1262512207031,0.9038065671920776,0.5162960886955261,0.3628059327602386,292.9641418457031,297.1499938964844,293.1499938964844,0.9977693557739258,-14478.27734375,304.1118469238281,0.9368314743041992,0.5684682726860046,0.5398646593093872,293.08282470703125,297.1499938964844,293.1499938964844,0.0846524462103843,-10589.099609375,304.1459655761719,0.4850287735462188,0.082779973745346,0.3942391574382782,281.932861328125,291.1499938964844,259.10614013671875,258.7335510253906,279.1624755859375,293.0810241699219,281.9325561523437,1.0,0.5179924964904785,0.5908581614494324,0.5908581614494324,1.0,1.0,-2.544242143630981,1.0427441596984863,1.5014978647232056,0.4603458642959595,0.0,0.0,1.0,159.5482940673828,200.0,-10.595769882202148,-7084.15380859375,1627.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,298.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589443981647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613083586562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373860,293.1123352050781,297.1499938964844,293.1499938964844,0.5500278472900391,-8830.5673828125,304.1539306640625,0.7880006432533264,0.3603164553642273,0.3285609483718872,293.0279235839844,297.1499938964844,293.1499938964844,0.8861147165298462,-13251.4755859375,304.13201904296875,0.8852053880691528,0.517828106880188,0.4935367703437805,293.03155517578125,297.1499938964844,293.1499938964844,0.8828409314155579,-9763.8662109375,304.128173828125,0.884527325630188,0.5168463587760925,0.3637082576751709,292.9792175292969,297.1499938964844,293.1499938964844,1.0,-14526.6328125,304.09051513671875,0.9148682951927184,0.5701134204864502,0.5420563220977783,293.09259033203125,297.1499938964844,293.1499938964844,0.0852531790733337,-10645.57421875,304.14630126953125,0.4734880030155182,0.0825006067752838,0.3962284624576568,281.9266967773437,291.1499938964844,259.14068603515625,258.778564453125,279.16229248046875,293.090087890625,281.92645263671875,1.0,0.529676079750061,0.5920758247375488,0.5920758247375488,1.0,1.0,-2.5499637126922607,1.0465539693832395,1.5034098625183103,0.462938517332077,0.0,0.0,1.0,176.1498565673828,218.0,-8.973448753356934,-7087.2822265625,1707.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,298.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589945554733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613592612557,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373920,293.1123352050781,297.1499938964844,293.1499938964844,0.5500278472900391,-8830.5673828125,304.1539306640625,0.7880006432533264,0.3603164553642273,0.3285609483718872,293.0279235839844,297.1499938964844,293.1499938964844,0.8861147165298462,-13251.4755859375,304.13201904296875,0.8852053880691528,0.517828106880188,0.4935367703437805,293.03155517578125,297.1499938964844,293.1499938964844,0.8828409314155579,-9763.8662109375,304.128173828125,0.884527325630188,0.5168463587760925,0.3637082576751709,292.9792175292969,297.1499938964844,293.1499938964844,1.0,-14526.6328125,304.09051513671875,0.9148682951927184,0.5701134204864502,0.5420563220977783,293.09259033203125,297.1499938964844,293.1499938964844,0.0852531790733337,-10645.57421875,304.14630126953125,0.4734880030155182,0.0825006067752838,0.3962284624576568,281.9266967773437,291.1499938964844,259.14068603515625,258.778564453125,279.16229248046875,293.090087890625,281.92645263671875,1.0,0.529676079750061,0.5920758247375488,0.5920758247375488,1.0,1.0,-2.5499637126922607,1.0465539693832395,1.5034098625183103,0.462938517332077,0.0,0.0,1.0,176.1498565673828,218.0,-8.973448753356934,-7087.2822265625,1707.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,298.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589945554733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613592612557,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
373980,293.1271057128906,297.1499938964844,293.1499938964844,0.5478788018226624,-8803.4287109375,304.1561889648437,0.770932674407959,0.358269989490509,0.3274457454681396,293.0458374023437,297.1499938964844,293.1499938964844,0.8875629305839539,-13263.6259765625,304.1355895996094,0.867287814617157,0.517286479473114,0.4938011467456817,293.04473876953125,297.1499938964844,293.1499938964844,0.8859697580337524,-9787.6396484375,304.1302185058594,0.867097020149231,0.5171750783920288,0.3644797801971435,292.9916381835937,297.1499938964844,293.1499938964844,1.0,-14568.4345703125,304.0535888671875,0.8965545892715454,0.5719161629676819,0.5444032549858093,293.10174560546875,297.1499938964844,293.1499938964844,0.0857337191700935,-10690.72265625,304.146728515625,0.4595861434936523,0.0821006670594215,0.3978136479854584,281.921630859375,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0989990234375,281.92144775390625,1.0,0.5415647029876709,0.5932686924934387,0.5932686924934387,1.0,1.0,-2.554594039916992,1.0498398542404177,1.5047540664672852,0.4652438163757324,0.0,0.0,1.0,193.6822662353516,236.0,-7.454147815704346,-7089.91796875,1790.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,298.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590314656496048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613967178855,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374040,293.1271057128906,297.1499938964844,293.1499938964844,0.5478788018226624,-8803.4287109375,304.1561889648437,0.770932674407959,0.358269989490509,0.3274457454681396,293.0458374023437,297.1499938964844,293.1499938964844,0.8875629305839539,-13263.6259765625,304.1355895996094,0.867287814617157,0.517286479473114,0.4938011467456817,293.04473876953125,297.1499938964844,293.1499938964844,0.8859697580337524,-9787.6396484375,304.1302185058594,0.867097020149231,0.5171750783920288,0.3644797801971435,292.9916381835937,297.1499938964844,293.1499938964844,1.0,-14568.4345703125,304.0535888671875,0.8965545892715454,0.5719161629676819,0.5444032549858093,293.10174560546875,297.1499938964844,293.1499938964844,0.0857337191700935,-10690.72265625,304.146728515625,0.4595861434936523,0.0821006670594215,0.3978136479854584,281.921630859375,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.0989990234375,281.92144775390625,1.0,0.5415647029876709,0.5932686924934387,0.5932686924934387,1.0,1.0,-2.554594039916992,1.0498398542404177,1.5047540664672852,0.4652438163757324,0.0,0.0,1.0,193.6822662353516,236.0,-7.454147815704346,-7089.91796875,1790.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132568359375,298.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590314656496048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613967178855,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374100,293.13427734375,297.1499938964844,293.1499938964844,0.5466139912605286,-8787.556640625,304.1573486328125,0.7630935311317444,0.3571489453315735,0.3268078863620758,293.0545959472656,297.1499938964844,293.1499938964844,0.8879868984222412,-13266.36328125,304.137451171875,0.8590993881225586,0.5168825387954712,0.4938162565231323,293.0510559082031,297.1499938964844,293.1499938964844,0.8873633742332458,-9798.1181640625,304.1312866210937,0.8591673374176025,0.517264187335968,0.3648186922073364,292.99725341796875,297.1499938964844,293.1499938964844,1.0,-14589.576171875,304.0349426269531,0.8884544968605042,0.5728145837783813,0.5456024408340454,293.1060485839844,297.1499938964844,293.1499938964844,0.0859354361891746,-10709.666015625,304.14697265625,0.4525336623191833,0.081864483654499,0.3984774351119995,281.91949462890625,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.1033935546875,281.9193115234375,1.0,0.5475011467933655,0.5938528776168823,0.5938528776168823,1.0,1.0,-2.5564918518066406,1.0512795448303225,1.5052123069763184,0.4662848711013794,0.0,0.0,1.0,202.67349243164065,236.0,-6.739217281341553,-7091.048828125,1832.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,298.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590455025434494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614109642105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374160,293.1413269042969,297.1499938964844,293.1499938964844,0.5452249646186829,-8770.185546875,304.1585388183594,0.7557265758514404,0.355965793132782,0.3261179625988006,293.063232421875,297.1499938964844,293.1499938964844,0.888212263584137,-13266.90234375,304.1393127441406,0.8514179587364197,0.5163928270339966,0.4937547445297241,293.0572204589844,297.1499938964844,293.1499938964844,0.8886467814445496,-9807.6962890625,304.1323547363281,0.8517518043518066,0.5173069834709167,0.3651280701160431,293.0026550292969,297.1499938964844,293.1499938964844,1.0,-14610.3837890625,304.0165405273437,0.880821943283081,0.5736889243125916,0.5467898845672607,293.11016845703125,297.1499938964844,293.1499938964844,0.0861139670014381,-10726.4208984375,304.1471862792969,0.4459955990314483,0.0816073417663574,0.3990642726421356,281.9176025390625,291.1499938964844,259.2016296386719,258.85693359375,279.1617431640625,293.10772705078125,281.9174194335937,1.0,0.5534003973007202,0.5944276452064514,0.5944276452064514,1.0,1.0,-2.5580930709838867,1.0525739192962646,1.5055192708969116,0.4672454297542572,0.0,0.0,1.0,211.7681579589844,254.0,-6.029691696166992,-7092.04931640625,1874.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13623046875,298.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590569168329239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614225620869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374220,293.1548767089844,297.1499938964844,293.1499938964844,0.5420920252799988,-8731.158203125,304.1609191894531,0.7423151135444641,0.3534318506717682,0.3245905339717865,293.0801086425781,297.1499938964844,293.1499938964844,0.8880778551101685,-13261.5361328125,304.14306640625,0.8374328017234802,0.5151662826538086,0.4934076368808746,293.0690002441406,297.1499938964844,293.1499938964844,0.8908957839012146,-9824.275390625,304.13446044921875,0.8383215069770813,0.5172645449638367,0.3656632304191589,293.0129089355469,297.1499938964844,293.1499938964844,1.0,-14650.3515625,303.98126220703125,0.8669103384017944,0.5753373503684998,0.549090564250946,293.1179504394531,297.1499938964844,293.1499938964844,0.0864055603742599,-10753.75390625,304.14764404296875,0.4344091117382049,0.081036202609539,0.4000216424465179,281.91455078125,291.1499938964844,259.2275390625,258.8894958496094,279.1613464355469,293.1162109375,281.9144287109375,1.0,0.5650303363800049,0.5955445766448975,0.5955445766448975,1.0,1.0,-2.5603995323181152,1.0547199249267578,1.505679726600647,0.4689181745052337,0.0,0.0,1.0,230.17320251464844,242.0,-4.609738826751709,-7093.66357421875,1958.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,298.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590727269649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614385982975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374280,293.1548767089844,297.1499938964844,293.1499938964844,0.5420920252799988,-8731.158203125,304.1609191894531,0.7423151135444641,0.3534318506717682,0.3245905339717865,293.0801086425781,297.1499938964844,293.1499938964844,0.8880778551101685,-13261.5361328125,304.14306640625,0.8374328017234802,0.5151662826538086,0.4934076368808746,293.0690002441406,297.1499938964844,293.1499938964844,0.8908957839012146,-9824.275390625,304.13446044921875,0.8383215069770813,0.5172645449638367,0.3656632304191589,293.0129089355469,297.1499938964844,293.1499938964844,1.0,-14650.3515625,303.98126220703125,0.8669103384017944,0.5753373503684998,0.549090564250946,293.1179504394531,297.1499938964844,293.1499938964844,0.0864055603742599,-10753.75390625,304.14764404296875,0.4344091117382049,0.081036202609539,0.4000216424465179,281.91455078125,291.1499938964844,259.2275390625,258.8894958496094,279.1613464355469,293.1162109375,281.9144287109375,1.0,0.5650303363800049,0.5955445766448975,0.5955445766448975,1.0,1.0,-2.5603995323181152,1.0547199249267578,1.505679726600647,0.4689181745052337,0.0,0.0,1.0,230.17320251464844,242.0,-4.609738826751709,-7093.66357421875,1958.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,298.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590727269649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614385982975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374340,293.1669921875,297.1499938964844,293.1499938964844,0.5376933813095093,-8676.01953125,304.16461181640625,0.7372282147407532,0.3508461713790893,0.3224977254867553,293.0960388183594,297.1499938964844,293.1499938964844,0.8861733675003052,-13235.0771484375,304.1485900878906,0.8327911496162415,0.5137059688568115,0.4923176169395447,293.07965087890625,297.1499938964844,293.1499938964844,0.891740620136261,-9828.26953125,304.1382751464844,0.8343140482902527,0.5171517133712769,0.3657616674900055,293.02252197265625,297.1499938964844,293.1499938964844,1.0,-14678.494140625,303.95635986328125,0.8633096218109131,0.5768600702285767,0.5507814884185791,293.1246337890625,297.1499938964844,293.1499938964844,0.0860089659690857,-10715.5361328125,304.14910888671875,0.4301595389842987,0.0804905146360397,0.3985858559608459,281.9150085449219,291.1499938964844,259.25,258.9171142578125,279.16168212890625,293.1239624023437,281.91510009765625,1.0,0.5674720406532288,0.5967293381690979,0.5967293381690979,1.0,1.0,-2.557006359100342,1.054325819015503,1.5026805400848389,0.4693683385848999,0.0,0.0,1.0,236.004623413086,230.0,-0.0765931457281112,-7092.9599609375,1978.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,298.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590781360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614440843695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374400,293.1669921875,297.1499938964844,293.1499938964844,0.5376933813095093,-8676.01953125,304.16461181640625,0.7372282147407532,0.3508461713790893,0.3224977254867553,293.0960388183594,297.1499938964844,293.1499938964844,0.8861733675003052,-13235.0771484375,304.1485900878906,0.8327911496162415,0.5137059688568115,0.4923176169395447,293.07965087890625,297.1499938964844,293.1499938964844,0.891740620136261,-9828.26953125,304.1382751464844,0.8343140482902527,0.5171517133712769,0.3657616674900055,293.02252197265625,297.1499938964844,293.1499938964844,1.0,-14678.494140625,303.95635986328125,0.8633096218109131,0.5768600702285767,0.5507814884185791,293.1246337890625,297.1499938964844,293.1499938964844,0.0860089659690857,-10715.5361328125,304.14910888671875,0.4301595389842987,0.0804905146360397,0.3985858559608459,281.9150085449219,291.1499938964844,259.25,258.9171142578125,279.16168212890625,293.1239624023437,281.91510009765625,1.0,0.5674720406532288,0.5967293381690979,0.5967293381690979,1.0,1.0,-2.557006359100342,1.054325819015503,1.5026805400848389,0.4693683385848999,0.0,0.0,1.0,236.004623413086,230.0,-0.0765931457281112,-7092.9599609375,1978.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,298.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590781360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614440843695,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374460,293.1781005859375,297.1499938964844,293.1499938964844,0.5324627161026001,-8610.7177734375,304.16845703125,0.7365236282348633,0.3481647670269012,0.3200795650482178,293.1114807128906,297.1499938964844,293.1499938964844,0.8828123807907104,-13192.2138671875,304.1546630859375,0.83308345079422,0.5119414329528809,0.4906879961490631,293.0897216796875,297.1499938964844,293.1499938964844,0.8914996981620789,-9823.1845703125,304.142578125,0.8353390097618103,0.5168964266777039,0.3655751049518585,293.032470703125,297.1499938964844,293.1499938964844,1.0,-14696.31640625,303.94073486328125,0.8651941418647766,0.5780781507492065,0.5519503951072693,293.1307067871094,297.1499938964844,293.1499938964844,0.0852062925696373,-10639.0029296875,304.1507568359375,0.4295964241027832,0.0799051225185394,0.3957893252372741,281.919189453125,291.1499938964844,259.26715087890625,258.9386291503906,279.1617431640625,293.13134765625,281.91943359375,1.0,0.5652775168418884,0.5979078412055969,0.5979078412055969,1.0,1.0,-2.549966812133789,1.0522668361663818,1.4976998567581177,0.4689206779003143,0.0,0.0,1.0,234.05856323242188,218.0,4.629558563232422,-7091.02685546875,1959.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,298.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590665727853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614323409739,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
