time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374520,293.1781005859375,297.1499938964844,293.1499938964844,0.5324627161026001,-8610.7177734375,304.16845703125,0.7365236282348633,0.3481647670269012,0.3200795650482178,293.1114807128906,297.1499938964844,293.1499938964844,0.8828123807907104,-13192.2138671875,304.1546630859375,0.83308345079422,0.5119414329528809,0.4906879961490631,293.0897216796875,297.1499938964844,293.1499938964844,0.8914996981620789,-9823.1845703125,304.142578125,0.8353390097618103,0.5168964266777039,0.3655751049518585,293.032470703125,297.1499938964844,293.1499938964844,1.0,-14696.31640625,303.94073486328125,0.8651941418647766,0.5780781507492065,0.5519503951072693,293.1307067871094,297.1499938964844,293.1499938964844,0.0852062925696373,-10639.0029296875,304.1507568359375,0.4295964241027832,0.0799051225185394,0.3957893252372741,281.919189453125,291.1499938964844,259.26715087890625,258.9386291503906,279.1617431640625,293.13134765625,281.91943359375,1.0,0.5652775168418884,0.5979078412055969,0.5979078412055969,1.0,1.0,-2.549966812133789,1.0522668361663818,1.4976998567581177,0.4689206779003143,0.0,0.0,1.0,234.05856323242188,218.0,4.629558563232422,-7091.02685546875,1959.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,298.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590665727853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614323409739,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374580,293.18853759765625,297.1499938964844,293.1499938964844,0.5264785885810852,-8536.2158203125,304.1722717285156,0.738020658493042,0.3453380167484283,0.3173672556877136,293.1266784667969,297.1499938964844,293.1499938964844,0.878085196018219,-13134.2216796875,304.1609802246094,0.8358742594718933,0.5098361372947693,0.4885637462139129,293.0993957519531,297.1499938964844,293.1499938964844,0.8902519941329956,-9809.875,304.1471252441406,0.8389714360237122,0.5164595246315002,0.3651334345340729,293.0429992675781,297.1499938964844,293.1499938964844,1.0,-14704.0322265625,303.93414306640625,0.8699002861976624,0.5789186954498291,0.5525981783866882,293.1365661621094,297.1499938964844,293.1499938964844,0.0840078592300415,-10525.373046875,304.1524963378906,0.4305929839611053,0.0792021006345748,0.3916688859462738,281.9266662597656,291.1499938964844,259.2776794433594,258.9534912109375,279.1615295410156,293.13885498046875,281.9270324707031,1.0,0.5602759718894958,0.599054753780365,0.599054753780365,1.0,1.0,-2.539454936981201,1.0485899448394775,1.4908651113510132,0.4676037728786468,0.0,0.0,1.0,228.0166931152344,206.0,9.181970596313477,-7087.94775390625,1917.4046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,299.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590338796377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613991771591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374640,293.18853759765625,297.1499938964844,293.1499938964844,0.5264785885810852,-8536.2158203125,304.1722717285156,0.738020658493042,0.3453380167484283,0.3173672556877136,293.1266784667969,297.1499938964844,293.1499938964844,0.878085196018219,-13134.2216796875,304.1609802246094,0.8358742594718933,0.5098361372947693,0.4885637462139129,293.0993957519531,297.1499938964844,293.1499938964844,0.8902519941329956,-9809.875,304.1471252441406,0.8389714360237122,0.5164595246315002,0.3651334345340729,293.0429992675781,297.1499938964844,293.1499938964844,1.0,-14704.0322265625,303.93414306640625,0.8699002861976624,0.5789186954498291,0.5525981783866882,293.1365661621094,297.1499938964844,293.1499938964844,0.0840078592300415,-10525.373046875,304.1524963378906,0.4305929839611053,0.0792021006345748,0.3916688859462738,281.9266662597656,291.1499938964844,259.2776794433594,258.9534912109375,279.1615295410156,293.13885498046875,281.9270324707031,1.0,0.5602759718894958,0.599054753780365,0.599054753780365,1.0,1.0,-2.539454936981201,1.0485899448394775,1.4908651113510132,0.4676037728786468,0.0,0.0,1.0,228.0166931152344,206.0,9.181970596313477,-7087.94775390625,1917.4046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,299.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590338796377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613991771591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374700,293.1933898925781,297.1499938964844,293.1499938964844,0.5232959985733032,-8496.697265625,304.17401123046875,0.7393518090248108,0.3438915014266968,0.3159425258636474,293.134033203125,297.1499938964844,293.1499938964844,0.8753135204315186,-13100.88671875,304.1640319824219,0.8379276394844055,0.5086824893951416,0.4873638451099396,293.1039733886719,297.1499938964844,293.1499938964844,0.8893546462059021,-9801.1279296875,304.1492919921875,0.8414930105209351,0.5162000060081482,0.3648524284362793,293.0483703613281,297.1499938964844,293.1499938964844,1.0,-14704.93359375,303.9335021972656,0.873008668422699,0.5792218446731567,0.5527690052986145,293.1393127441406,297.1499938964844,293.1499938964844,0.0833184495568275,-10460.267578125,304.1532897949219,0.4315288066864013,0.078831247985363,0.389317512512207,281.9313659667969,291.1499938964844,259.2806091308594,258.9585876464844,279.1612854003906,293.1425476074219,281.9317932128906,1.0,0.5570849180221558,0.5996013879776001,0.5996013879776001,1.0,1.0,-2.5333447456359863,1.0463333129882812,1.4870115518569946,0.4667088091373443,0.0,0.0,1.0,224.019775390625,206.0,11.094754219055176,-7086.15185546875,1891.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,299.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590086221694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613735366845,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374760,293.19805908203125,297.1499938964844,293.1499938964844,0.5200169086456299,-8456.0380859375,304.17559814453125,0.7409858703613281,0.3424254059791565,0.3144838511943817,293.1412658691406,297.1499938964844,293.1499938964844,0.8723118305206299,-13065.1572265625,304.1669006347656,0.8403239846229553,0.5074679255485535,0.4860883355140686,293.1083679199219,297.1499938964844,293.1499938964844,0.8883153200149536,-9791.3427734375,304.1513061523437,0.8443925976753235,0.5159186720848083,0.3645429611206054,293.0537109375,297.1499938964844,293.1499938964844,1.0,-14704.2236328125,303.934326171875,0.8765155673027039,0.5794553756713867,0.5528554916381836,293.1419372558594,297.1499938964844,293.1499938964844,0.0825910195708274,-10391.759765625,304.1540222167969,0.4327104091644287,0.0784536302089691,0.386848509311676,281.9365539550781,291.1499938964844,259.2821044921875,258.9622497558594,279.1609802246094,293.14617919921875,281.9370422363281,1.0,0.553568422794342,0.600125253200531,0.600125253200531,1.0,1.0,-2.5268259048461914,1.0438660383224487,1.482959866523743,0.4656901955604553,0.0,0.0,1.0,219.58395385742188,194.0,12.740747451782228,-7084.234375,1862.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,299.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589772403240203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000161341697094,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374820,293.2068176269531,297.1499938964844,293.1499938964844,0.5132203698158264,-8371.8779296875,304.1783752441406,0.7450104355812073,0.3394344449043274,0.3114815354347229,293.1551818847656,297.1499938964844,293.1499938964844,0.8656983375549316,-12987.392578125,304.1722717285156,0.8459798693656921,0.5048642754554749,0.4833371043205261,293.1166381835937,297.1499938964844,293.1499938964844,0.8858829140663147,-9769.2529296875,304.1549072265625,0.8511689901351929,0.5152966976165771,0.3638562858104706,293.0643920898437,297.1499938964844,293.1499938964844,1.0,-14698.6357421875,303.93963623046875,0.8845313787460327,0.5797292590141296,0.552808403968811,293.146728515625,297.1499938964844,293.1499938964844,0.081056885421276,-10247.8984375,304.1552124023437,0.4357256889343261,0.0776850581169128,0.3816768527030945,281.9481201171875,291.1499938964844,259.28106689453125,258.9654541015625,279.1601257324219,293.1533203125,281.9486694335937,1.0,0.5458150506019592,0.6010982394218445,0.6010982394218445,1.0,1.0,-2.5128190517425537,1.0384111404418943,1.4744079113006592,0.46333909034729,0.0,0.0,1.0,209.8108825683593,182.0,15.388938903808594,-7080.08349609375,1800.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,299.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588966101408004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612598571227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374880,293.2068176269531,297.1499938964844,293.1499938964844,0.5132203698158264,-8371.8779296875,304.1783752441406,0.7450104355812073,0.3394344449043274,0.3114815354347229,293.1551818847656,297.1499938964844,293.1499938964844,0.8656983375549316,-12987.392578125,304.1722717285156,0.8459798693656921,0.5048642754554749,0.4833371043205261,293.1166381835937,297.1499938964844,293.1499938964844,0.8858829140663147,-9769.2529296875,304.1549072265625,0.8511689901351929,0.5152966976165771,0.3638562858104706,293.0643920898437,297.1499938964844,293.1499938964844,1.0,-14698.6357421875,303.93963623046875,0.8845313787460327,0.5797292590141296,0.552808403968811,293.146728515625,297.1499938964844,293.1499938964844,0.081056885421276,-10247.8984375,304.1552124023437,0.4357256889343261,0.0776850581169128,0.3816768527030945,281.9481201171875,291.1499938964844,259.28106689453125,258.9654541015625,279.1601257324219,293.1533203125,281.9486694335937,1.0,0.5458150506019592,0.6010982394218445,0.6010982394218445,1.0,1.0,-2.5128190517425537,1.0384111404418943,1.4744079113006592,0.46333909034729,0.0,0.0,1.0,209.8108825683593,182.0,15.388938903808594,-7080.08349609375,1800.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,299.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588966101408004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612598571227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
374940,293.21484375,297.1499938964844,293.1499938964844,0.5061554908752441,-8284.4423828125,304.1806640625,0.7499154806137085,0.3363622426986694,0.308380126953125,293.1684875488281,297.1499938964844,293.1499938964844,0.8583487868309021,-12901.984375,304.1770935058594,0.8526503443717957,0.5020310282707214,0.4803407788276672,293.1242370605469,297.1499938964844,293.1499938964844,0.8830524682998657,-9744.3642578125,304.157958984375,0.8591257929801941,0.5145993828773499,0.3630954921245575,293.074951171875,297.1499938964844,293.1499938964844,1.0,-14688.1298828125,303.9493713378906,0.8936973214149475,0.5797585248947144,0.5524998903274536,293.1510009765625,297.1499938964844,293.1499938964844,0.0794485807418823,-10097.9765625,304.1561584472656,0.4395462870597839,0.0769025012850761,0.3763017654418945,281.9610595703125,291.1499938964844,259.275146484375,258.9636535644531,279.1592102050781,293.16033935546875,281.9616394042969,1.0,0.5373656749725342,0.6019707322120667,0.6019707322120667,1.0,1.0,-2.497750997543335,1.0323675870895386,1.4653834104537964,0.4606258869171142,0.0,0.0,1.0,199.2762756347656,170.0,17.458110809326172,-7075.52001953125,1733.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,299.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1587932109832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000161154923262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375000,293.21484375,297.1499938964844,293.1499938964844,0.5061554908752441,-8284.4423828125,304.1806640625,0.7499154806137085,0.3363622426986694,0.308380126953125,293.1684875488281,297.1499938964844,293.1499938964844,0.8583487868309021,-12901.984375,304.1770935058594,0.8526503443717957,0.5020310282707214,0.4803407788276672,293.1242370605469,297.1499938964844,293.1499938964844,0.8830524682998657,-9744.3642578125,304.157958984375,0.8591257929801941,0.5145993828773499,0.3630954921245575,293.074951171875,297.1499938964844,293.1499938964844,1.0,-14688.1298828125,303.9493713378906,0.8936973214149475,0.5797585248947144,0.5524998903274536,293.1510009765625,297.1499938964844,293.1499938964844,0.0794485807418823,-10097.9765625,304.1561584472656,0.4395462870597839,0.0769025012850761,0.3763017654418945,281.9610595703125,291.1499938964844,259.275146484375,258.9636535644531,279.1592102050781,293.16033935546875,281.9616394042969,1.0,0.5373656749725342,0.6019707322120667,0.6019707322120667,1.0,1.0,-2.497750997543335,1.0323675870895386,1.4653834104537964,0.4606258869171142,0.0,0.0,1.0,199.2762756347656,170.0,17.458110809326172,-7075.52001953125,1733.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,299.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1587932109832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000161154923262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375060,293.2225341796875,297.1499938964844,293.1499938964844,0.4988206624984741,-8193.560546875,304.18267822265625,0.7556232213973999,0.3331626355648041,0.3051680624485016,293.18145751953125,297.1499938964844,293.1499938964844,0.8502923250198364,-12809.0400390625,304.18145751953125,0.8602616190910339,0.4989334344863891,0.4770963490009308,293.1312561035156,297.1499938964844,293.1499938964844,0.8798823356628418,-9717.0732421875,304.1605834960937,0.8682088255882263,0.5138267278671265,0.3622715771198272,293.0853271484375,297.1499938964844,293.1499938964844,1.0,-14673.15234375,303.96307373046875,0.9038886427879332,0.5795512199401855,0.5519534945487976,293.15478515625,297.1499938964844,293.1499938964844,0.0777865797281265,-9944.025390625,304.1568603515625,0.4441557228565216,0.0761069357395172,0.3707943260669708,281.97515869140625,291.1499938964844,259.264892578125,258.9574279785156,279.1582946777344,293.1674194335937,281.975830078125,1.0,0.5284157991409302,0.6027548909187317,0.6027548909187317,1.0,1.0,-2.481731653213501,1.0257980823516846,1.4559334516525269,0.457591712474823,0.0,0.0,1.0,188.3208770751953,158.0,19.256479263305664,-7070.494140625,1664.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,299.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158669114112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610289764357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375120,293.2225341796875,297.1499938964844,293.1499938964844,0.4988206624984741,-8193.560546875,304.18267822265625,0.7556232213973999,0.3331626355648041,0.3051680624485016,293.18145751953125,297.1499938964844,293.1499938964844,0.8502923250198364,-12809.0400390625,304.18145751953125,0.8602616190910339,0.4989334344863891,0.4770963490009308,293.1312561035156,297.1499938964844,293.1499938964844,0.8798823356628418,-9717.0732421875,304.1605834960937,0.8682088255882263,0.5138267278671265,0.3622715771198272,293.0853271484375,297.1499938964844,293.1499938964844,1.0,-14673.15234375,303.96307373046875,0.9038886427879332,0.5795512199401855,0.5519534945487976,293.15478515625,297.1499938964844,293.1499938964844,0.0777865797281265,-9944.025390625,304.1568603515625,0.4441557228565216,0.0761069357395172,0.3707943260669708,281.97515869140625,291.1499938964844,259.264892578125,258.9574279785156,279.1582946777344,293.1674194335937,281.975830078125,1.0,0.5284157991409302,0.6027548909187317,0.6027548909187317,1.0,1.0,-2.481731653213501,1.0257980823516846,1.4559334516525269,0.457591712474823,0.0,0.0,1.0,188.3208770751953,158.0,19.256479263305664,-7070.494140625,1664.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,299.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158669114112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610289764357,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375180,293.2303466796875,297.1499938964844,293.1499938964844,0.4910650849342346,-8097.11572265625,304.1846923828125,0.7620605826377869,0.3297394514083862,0.3017627298831939,293.19451904296875,297.1499938964844,293.1499938964844,0.8413997292518616,-12706.716796875,304.185791015625,0.8687625527381897,0.4954872727394104,0.4735294878482818,293.1377868652344,297.1499938964844,293.1499938964844,0.8763938546180725,-9687.4599609375,304.162841796875,0.8784146308898926,0.5129740238189697,0.3613876104354858,293.0956115722656,297.1499938964844,293.1499938964844,1.0,-14653.771484375,303.9806823730469,0.9158217906951904,0.5791047215461731,0.5511766672134399,293.1581726074219,297.1499938964844,293.1499938964844,0.0760804414749145,-9787.0380859375,304.15740966796875,0.4495823085308075,0.0752962827682495,0.3651914596557617,281.9906311035156,291.1499938964844,259.2509155273437,258.9472961425781,279.1576232910156,293.1749572753906,281.9913635253906,1.0,0.5190627574920654,0.6034812927246094,0.6034812927246094,1.0,1.0,-2.4646291732788086,1.018672227859497,1.4459569454193115,0.4542366564273834,0.0,0.0,1.0,177.1557159423828,146.0,21.122886657714844,-7064.87548828125,1594.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,299.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1585264652967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001608841994311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375240,293.2303466796875,297.1499938964844,293.1499938964844,0.4910650849342346,-8097.11572265625,304.1846923828125,0.7620605826377869,0.3297394514083862,0.3017627298831939,293.19451904296875,297.1499938964844,293.1499938964844,0.8413997292518616,-12706.716796875,304.185791015625,0.8687625527381897,0.4954872727394104,0.4735294878482818,293.1377868652344,297.1499938964844,293.1499938964844,0.8763938546180725,-9687.4599609375,304.162841796875,0.8784146308898926,0.5129740238189697,0.3613876104354858,293.0956115722656,297.1499938964844,293.1499938964844,1.0,-14653.771484375,303.9806823730469,0.9158217906951904,0.5791047215461731,0.5511766672134399,293.1581726074219,297.1499938964844,293.1499938964844,0.0760804414749145,-9787.0380859375,304.15740966796875,0.4495823085308075,0.0752962827682495,0.3651914596557617,281.9906311035156,291.1499938964844,259.2509155273437,258.9472961425781,279.1576232910156,293.1749572753906,281.9913635253906,1.0,0.5190627574920654,0.6034812927246094,0.6034812927246094,1.0,1.0,-2.4646291732788086,1.018672227859497,1.4459569454193115,0.4542366564273834,0.0,0.0,1.0,177.1557159423828,146.0,21.122886657714844,-7064.87548828125,1594.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,299.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1585264652967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001608841994311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375300,293.234130859375,297.1499938964844,293.1499938964844,0.4870505332946777,-8047.07373046875,304.1856994628906,0.7655850052833557,0.3279743790626526,0.2999981343746185,293.2008972167969,297.1499938964844,293.1499938964844,0.8366715312004089,-12652.4189453125,304.1878662109375,0.8733817338943481,0.4936692714691162,0.4716405272483825,293.1408996582031,297.1499938964844,293.1499938964844,0.8745383620262146,-9671.828125,304.16387939453125,0.8839635252952576,0.5125197768211365,0.3609245419502258,293.1007080078125,297.1499938964844,293.1499938964844,1.0,-14642.4501953125,303.990966796875,0.9225229620933532,0.5787931680679321,0.5507034659385681,293.1597595214844,297.1499938964844,293.1499938964844,0.075207844376564,-9707.1728515625,304.1576538085937,0.4526242017745971,0.0748810395598411,0.3623449504375458,281.9988708496094,291.1499938964844,259.24273681640625,258.94091796875,279.1573486328125,293.1788330078125,281.9996337890625,1.0,0.5142527222633362,0.6038267016410828,0.6038267016410828,1.0,1.0,-2.455695390701294,1.0149158239364624,1.4407795667648315,0.4524472653865814,0.0,0.0,1.0,171.52574157714844,146.0,22.059864044189453,-7061.84814453125,1559.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1584487706422805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001608053571544,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375360,293.23779296875,297.1499938964844,293.1499938964844,0.4829857945442199,-7996.3505859375,304.18658447265625,0.7693539261817932,0.3261914849281311,0.2982122302055359,293.20709228515625,297.1499938964844,293.1499938964844,0.831803023815155,-12596.6123046875,304.1898193359375,0.878285825252533,0.4918049573898315,0.4697032570838928,293.14385986328125,297.1499938964844,293.1499938964844,0.8726165294647217,-9655.705078125,304.16485595703125,0.8898330926895142,0.5120485424995422,0.3604488670825958,293.1057434082031,297.1499938964844,293.1499938964844,1.0,-14630.0859375,304.0021667480469,0.9296259880065918,0.578424334526062,0.5501754879951477,293.1612854003906,297.1499938964844,293.1499938964844,0.0743206515908241,-9626.275390625,304.1578674316406,0.4559073448181152,0.0744587481021881,0.3594630062580108,282.0074157714844,291.1499938964844,259.2338256835937,258.9338073730469,279.1570739746094,293.1827087402344,282.0082397460937,1.0,0.5093615055084229,0.604160726070404,0.604160726070404,1.0,1.0,-2.446554660797119,1.0110528469085691,1.4355019330978394,0.4505952000617981,0.0,0.0,1.0,165.8716278076172,134.0,22.95308303833008,-7058.69384765625,1523.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,299.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1583671867847442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001607225567568,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375420,293.2445983886719,297.1499938964844,293.1499938964844,0.4747608304023742,-7893.53125,304.1880798339844,0.7777276635169983,0.3225872814655304,0.294600248336792,293.21893310546875,297.1499938964844,293.1499938964844,0.821711540222168,-12481.1806640625,304.193359375,0.8890476822853088,0.4879554510116577,0.4657082259654999,293.1495056152344,297.1499938964844,293.1499938964844,0.8685936331748962,-9622.1220703125,304.1665954589844,0.9026014804840088,0.5110589861869812,0.3594629466533661,293.1157531738281,297.1499938964844,293.1499938964844,1.0,-14602.341796875,304.0272216796875,0.9447643160820008,0.577519416809082,0.548960268497467,293.16412353515625,297.1499938964844,293.1499938964844,0.0725047215819358,-9461.6953125,304.15826416015625,0.4632902145385742,0.0735947713255882,0.3536022305488586,282.0253601074219,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1905212402344,282.0262145996094,1.0,0.4993516504764557,0.6047991514205933,0.6047991514205933,1.0,1.0,-2.4277310371398926,1.0030473470687866,1.424683690071106,0.4467272758483886,0.0,0.0,1.0,154.51278686523438,122.0,24.603843688964844,-7052.0205078125,1452.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,299.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581934988498687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605462894076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375480,293.2445983886719,297.1499938964844,293.1499938964844,0.4747608304023742,-7893.53125,304.1880798339844,0.7777276635169983,0.3225872814655304,0.294600248336792,293.21893310546875,297.1499938964844,293.1499938964844,0.821711540222168,-12481.1806640625,304.193359375,0.8890476822853088,0.4879554510116577,0.4657082259654999,293.1495056152344,297.1499938964844,293.1499938964844,0.8685936331748962,-9622.1220703125,304.1665954589844,0.9026014804840088,0.5110589861869812,0.3594629466533661,293.1157531738281,297.1499938964844,293.1499938964844,1.0,-14602.341796875,304.0272216796875,0.9447643160820008,0.577519416809082,0.548960268497467,293.16412353515625,297.1499938964844,293.1499938964844,0.0725047215819358,-9461.6953125,304.15826416015625,0.4632902145385742,0.0735947713255882,0.3536022305488586,282.0253601074219,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1905212402344,282.0262145996094,1.0,0.4993516504764557,0.6047991514205933,0.6047991514205933,1.0,1.0,-2.4277310371398926,1.0030473470687866,1.424683690071106,0.4467272758483886,0.0,0.0,1.0,154.51278686523438,122.0,24.603843688964844,-7052.0205078125,1452.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,299.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581934988498687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605462894076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375540,293.2507629394531,297.1499938964844,293.1499938964844,0.4664418697357178,-7789.2353515625,304.1892395019531,0.7873913645744324,0.318939208984375,0.2909459173679352,293.23004150390625,297.1499938964844,293.1499938964844,0.811201810836792,-12361.162109375,304.1964111328125,0.9012548923492432,0.4839566648006439,0.4615683853626251,293.1547546386719,297.1499938964844,293.1499938964844,0.8643523454666138,-9586.8955078125,304.1681213378906,0.9179199934005736,0.5100107192993164,0.3584346175193786,293.12554931640625,297.1499938964844,293.1499938964844,1.0,-14570.6650390625,304.0558166503906,0.9606904983520508,0.5763949155807495,0.547537088394165,293.166748046875,297.1499938964844,293.1499938964844,0.070636861026287,-9293.8720703125,304.1586303710937,0.4709870815277099,0.0727074444293975,0.3476279377937317,282.0443420410156,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.1983337402344,282.0452575683594,1.0,0.4890510737895965,0.6054085493087769,0.6054085493087769,1.0,1.0,-2.40824556350708,0.9947070479393004,1.4135385751724243,0.4426657557487488,0.0,0.0,1.0,143.11146545410156,110.0,26.12718391418457,-7044.86328125,1380.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,299.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580073982477188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603574346518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375600,293.2507629394531,297.1499938964844,293.1499938964844,0.4664418697357178,-7789.2353515625,304.1892395019531,0.7873913645744324,0.318939208984375,0.2909459173679352,293.23004150390625,297.1499938964844,293.1499938964844,0.811201810836792,-12361.162109375,304.1964111328125,0.9012548923492432,0.4839566648006439,0.4615683853626251,293.1547546386719,297.1499938964844,293.1499938964844,0.8643523454666138,-9586.8955078125,304.1681213378906,0.9179199934005736,0.5100107192993164,0.3584346175193786,293.12554931640625,297.1499938964844,293.1499938964844,1.0,-14570.6650390625,304.0558166503906,0.9606904983520508,0.5763949155807495,0.547537088394165,293.166748046875,297.1499938964844,293.1499938964844,0.070636861026287,-9293.8720703125,304.1586303710937,0.4709870815277099,0.0727074444293975,0.3476279377937317,282.0443420410156,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.1983337402344,282.0452575683594,1.0,0.4890510737895965,0.6054085493087769,0.6054085493087769,1.0,1.0,-2.40824556350708,0.9947070479393004,1.4135385751724243,0.4426657557487488,0.0,0.0,1.0,143.11146545410156,110.0,26.12718391418457,-7044.86328125,1380.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,299.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580073982477188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603574346518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375660,293.25634765625,297.1499938964844,293.1499938964844,0.45805224776268,-7683.67626953125,304.1901550292969,0.798587441444397,0.315251737833023,0.2872551083564758,293.2404479980469,297.1499938964844,293.1499938964844,0.8003197312355042,-12236.9228515625,304.1990661621094,0.91598379611969,0.4798165261745453,0.4572939276695251,293.1595764160156,297.1499938964844,293.1499938964844,0.8599144220352173,-9550.1640625,304.1694641113281,0.936252772808075,0.5089079737663269,0.3573677837848663,293.1352233886719,297.1499938964844,293.1499938964844,1.0,-14535.142578125,304.0878295898437,0.9768550992012024,0.5750553607940674,0.5459113121032715,293.16912841796875,297.1499938964844,293.1499938964844,0.0687207505106926,-9123.3232421875,304.158935546875,0.4784743785858154,0.0717997103929519,0.3415577411651611,282.0643615722656,291.1499938964844,259.1695556640625,258.8788452148437,279.15606689453125,293.2061462402344,282.0653381347656,1.0,0.4784687459468841,0.6060050129890442,0.6060050129890442,1.0,1.0,-2.3881499767303467,0.9860702157020568,1.402079701423645,0.4384381175041199,0.0,0.0,1.0,131.69142150878906,98.0,27.588586807250977,-7037.22314453125,1309.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,299.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578107923269271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601578987902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375720,293.25634765625,297.1499938964844,293.1499938964844,0.45805224776268,-7683.67626953125,304.1901550292969,0.798587441444397,0.315251737833023,0.2872551083564758,293.2404479980469,297.1499938964844,293.1499938964844,0.8003197312355042,-12236.9228515625,304.1990661621094,0.91598379611969,0.4798165261745453,0.4572939276695251,293.1595764160156,297.1499938964844,293.1499938964844,0.8599144220352173,-9550.1640625,304.1694641113281,0.936252772808075,0.5089079737663269,0.3573677837848663,293.1352233886719,297.1499938964844,293.1499938964844,1.0,-14535.142578125,304.0878295898437,0.9768550992012024,0.5750553607940674,0.5459113121032715,293.16912841796875,297.1499938964844,293.1499938964844,0.0687207505106926,-9123.3232421875,304.158935546875,0.4784743785858154,0.0717997103929519,0.3415577411651611,282.0643615722656,291.1499938964844,259.1695556640625,258.8788452148437,279.15606689453125,293.2061462402344,282.0653381347656,1.0,0.4784687459468841,0.6060050129890442,0.6060050129890442,1.0,1.0,-2.3881499767303467,0.9860702157020568,1.402079701423645,0.4384381175041199,0.0,0.0,1.0,131.69142150878906,98.0,27.588586807250977,-7037.22314453125,1309.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,299.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578107923269271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601578987902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375780,293.26129150390625,297.1499938964844,293.1499938964844,0.4498202800750732,-7579.67919921875,304.1908264160156,0.8111405372619629,0.3116223216056824,0.2836250960826874,293.25,297.1499938964844,293.1499938964844,0.789381206035614,-12111.927734375,304.20135498046875,0.9336917996406556,0.4756483435630798,0.4530016779899597,293.1639709472656,297.1499938964844,293.1499938964844,0.8554137945175171,-9512.9990234375,304.170654296875,0.9559714198112488,0.5077840089797974,0.3562933206558227,293.1444702148437,297.1499938964844,293.1499938964844,1.0,-14496.8515625,304.12225341796875,0.9923191666603088,0.5735452175140381,0.5441343784332275,293.1712341308594,297.1499938964844,293.1499938964844,0.0668086484074592,-8954.814453125,304.1592102050781,0.4860237836837768,0.070897527039051,0.3355606496334076,282.0848693847656,291.1499938964844,259.1463623046875,258.8580627441406,279.1560363769531,293.2137145996094,282.0859069824219,1.0,0.4678807854652405,0.6065903306007385,0.6065903306007385,1.0,1.0,-2.3680036067962646,0.9773938655853271,1.390609622001648,0.4341790676116943,0.0,0.0,1.0,120.55211639404295,98.0,28.989484786987305,-7029.310546875,1240.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,299.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576104760169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599545939825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375840,293.26141357421875,297.1499938964844,293.1499938964844,0.4496084451675415,-7576.9970703125,304.1908264160156,0.8114776611328125,0.3115287721157074,0.2835315465927124,293.250244140625,297.1499938964844,293.1499938964844,0.7890961766242981,-12108.6689453125,304.201416015625,0.9341830611228944,0.4755395948886871,0.4528898298740387,293.1640625,297.1499938964844,293.1499938964844,0.8552960157394409,-9512.02734375,304.1706848144531,0.9564921259880066,0.5077545046806335,0.3562653064727783,293.14471435546875,297.1499938964844,293.1499938964844,1.0,-14495.818359375,304.1231994628906,0.9927076697349548,0.5735036730766296,0.5440861582756042,293.1712951660156,297.1499938964844,293.1499938964844,0.0667590051889419,-8950.4619140625,304.15924072265625,0.4862263202667236,0.0708741620182991,0.3354057371616363,282.0853881835937,291.1499938964844,259.145751953125,258.8575134277344,279.1560363769531,293.2138977050781,282.0864562988281,1.0,0.4676054120063782,0.6066055297851562,0.6066055297851562,1.0,1.0,-2.367479085922241,0.9771679043769836,1.3903112411499023,0.4340680837631225,0.0,0.0,1.0,120.2660903930664,101.0,29.025236129760746,-7029.10107421875,1238.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,299.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.157605230808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599492679815,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375900,293.2638244628906,297.1499938964844,293.1499938964844,0.4455198645591736,-7525.32275390625,304.1908264160156,0.814999520778656,0.3096427917480469,0.2817346155643463,293.2549743652344,297.1499938964844,293.1499938964844,0.7835322618484497,-12045.27734375,304.2021789550781,0.939596951007843,0.4733425676822662,0.4507219195365906,293.1662292480469,297.1499938964844,293.1499938964844,0.8530911803245544,-9494.05859375,304.1709289550781,0.962661862373352,0.5071500539779663,0.3557611107826233,293.1494140625,297.1499938964844,293.1499938964844,1.0,-14476.28125,304.1407775878906,0.9972175359725952,0.5726456642150879,0.543182909488678,293.17236328125,297.1499938964844,293.1499938964844,0.0658780336380004,-8873.4765625,304.1591491699219,0.4882794320583343,0.0703948140144348,0.3326843678951263,282.09600830078125,291.1499938964844,259.1337585449219,258.8466186523437,279.1558532714844,293.21783447265625,282.0970153808594,1.0,0.4640671014785766,0.6068859696388245,0.6068859696388245,1.0,1.0,-2.357754230499268,0.9729808568954468,1.3847733736038208,0.4319900274276733,0.0,0.0,1.0,116.70629119873048,101.0,29.14299774169922,-7025.2548828125,1213.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,299.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1574996262788772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001598420931259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
375960,293.2662353515625,297.1499938964844,293.1499938964844,0.4414984583854675,-7474.41650390625,304.19073486328125,0.8164424896240234,0.3077275454998016,0.2799645364284515,293.2596130371094,297.1499938964844,293.1499938964844,0.7779936194419861,-11982.19140625,304.2027587890625,0.9421322345733644,0.4710989892482757,0.4485645592212677,293.1684265136719,297.1499938964844,293.1499938964844,0.8509470820426941,-9476.6689453125,304.1710205078125,0.9660965204238892,0.5065182447433472,0.3552785813808441,293.1536560058594,297.1499938964844,293.1499938964844,0.9969079494476318,-14434.318359375,304.1493530273437,0.9990000128746032,0.5718184113502502,0.5416597723960876,293.1734619140625,297.1499938964844,293.1499938964844,0.0650451257824897,-8801.013671875,304.15899658203125,0.489006906747818,0.0698933601379394,0.3301284909248352,282.1064453125,291.1499938964844,259.12176513671875,258.8356628417969,279.15594482421875,293.2218017578125,282.1075134277344,1.0,0.4612523913383484,0.6071869730949402,0.6071869730949402,1.0,1.0,-2.347575187683105,0.9685912728309632,1.378983736038208,0.4298567771911621,0.0,0.0,1.0,114.50293731689452,104.0,29.351396560668945,-7021.0947265625,1192.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,299.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1573928892612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001597337686689,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376020,293.27105712890625,297.1499938964844,293.1499938964844,0.4334794580936432,-7372.47802734375,304.1905212402344,0.8155471682548523,0.3038072884082794,0.2764347493648529,293.2687683105469,297.1499938964844,293.1499938964844,0.7667832970619202,-11854.1796875,304.203857421875,0.9419461488723756,0.4664647877216339,0.4442094266414642,293.1727905273437,297.1499938964844,293.1499938964844,0.846616804599762,-9441.50390625,304.1712341308594,0.9682008028030396,0.5051650404930115,0.3543235659599304,293.1584777832031,297.1499938964844,293.1499938964844,0.9885391592979432,-14331.1279296875,304.16314697265625,0.9990000128746032,0.5707420110702515,0.5380123853683472,293.17584228515625,297.1499938964844,293.1499938964844,0.0634060204029083,-8659.212890625,304.15875244140625,0.4879612624645233,0.0688171461224556,0.3251499235630035,282.1290283203125,291.1499938964844,259.09814453125,258.81378173828125,279.1561279296875,293.2295227050781,282.130126953125,1.0,0.4572207331657409,0.6078141331672668,0.6078141331672668,1.0,1.0,-2.3265960216522217,0.9595671892166138,1.367028832435608,0.4253917336463928,0.0,0.0,1.0,112.42019653320312,107.0,30.84165382385254,-7012.36767578125,1160.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,299.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.157175600528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001595132634975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376080,293.27105712890625,297.1499938964844,293.1499938964844,0.4334794580936432,-7372.47802734375,304.1905212402344,0.8155471682548523,0.3038072884082794,0.2764347493648529,293.2687683105469,297.1499938964844,293.1499938964844,0.7667832970619202,-11854.1796875,304.203857421875,0.9419461488723756,0.4664647877216339,0.4442094266414642,293.1727905273437,297.1499938964844,293.1499938964844,0.846616804599762,-9441.50390625,304.1712341308594,0.9682008028030396,0.5051650404930115,0.3543235659599304,293.1584777832031,297.1499938964844,293.1499938964844,0.9885391592979432,-14331.1279296875,304.16314697265625,0.9990000128746032,0.5707420110702515,0.5380123853683472,293.17584228515625,297.1499938964844,293.1499938964844,0.0634060204029083,-8659.212890625,304.15875244140625,0.4879612624645233,0.0688171461224556,0.3251499235630035,282.1290283203125,291.1499938964844,259.09814453125,258.81378173828125,279.1561279296875,293.2295227050781,282.130126953125,1.0,0.4572207331657409,0.6078141331672668,0.6078141331672668,1.0,1.0,-2.3265960216522217,0.9595671892166138,1.367028832435608,0.4253917336463928,0.0,0.0,1.0,112.42019653320312,107.0,30.84165382385254,-7012.36767578125,1160.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,299.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.157175600528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001595132634975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376140,293.2757568359375,297.1499938964844,293.1499938964844,0.4254871904850006,-7270.326171875,304.1903381347656,0.8120332360267639,0.2997842729091644,0.2728604078292846,293.2777404785156,297.1499938964844,293.1499938964844,0.7554374933242798,-11724.134765625,304.2048034667969,0.9381479024887084,0.4616367220878601,0.439725786447525,293.1771850585937,297.1499938964844,293.1499938964844,0.842288076877594,-9406.2958984375,304.1713562011719,0.9671655893325806,0.50369793176651,0.3533287942409515,293.1633605957031,297.1499938964844,293.1499938964844,0.9868100881576538,-14316.1103515625,304.1613464355469,0.9990000128746032,0.5695459246635437,0.5380040407180786,293.1784362792969,297.1499938964844,293.1499938964844,0.0617074556648731,-8513.7744140625,304.1586608886719,0.4850536584854126,0.0676401257514953,0.3199875056743622,282.1494140625,291.1499938964844,259.0754699707031,258.7924499511719,279.1555480957031,293.23712158203125,282.1503601074219,1.0,0.4548522531986236,0.6083411574363708,0.6083411574363708,1.0,1.0,-2.309485673904419,0.9522184729576112,1.3572672605514526,0.4217461049556732,0.0,0.0,1.0,111.96774291992188,110.0,28.59615707397461,-7005.248046875,1140.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,299.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156956061720848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592904445715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376200,293.2757568359375,297.1499938964844,293.1499938964844,0.4254871904850006,-7270.326171875,304.1903381347656,0.8120332360267639,0.2997842729091644,0.2728604078292846,293.2777404785156,297.1499938964844,293.1499938964844,0.7554374933242798,-11724.134765625,304.2048034667969,0.9381479024887084,0.4616367220878601,0.439725786447525,293.1771850585937,297.1499938964844,293.1499938964844,0.842288076877594,-9406.2958984375,304.1713562011719,0.9671655893325806,0.50369793176651,0.3533287942409515,293.1633605957031,297.1499938964844,293.1499938964844,0.9868100881576538,-14316.1103515625,304.1613464355469,0.9990000128746032,0.5695459246635437,0.5380040407180786,293.1784362792969,297.1499938964844,293.1499938964844,0.0617074556648731,-8513.7744140625,304.1586608886719,0.4850536584854126,0.0676401257514953,0.3199875056743622,282.1494140625,291.1499938964844,259.0754699707031,258.7924499511719,279.1555480957031,293.23712158203125,282.1503601074219,1.0,0.4548522531986236,0.6083411574363708,0.6083411574363708,1.0,1.0,-2.309485673904419,0.9522184729576112,1.3572672605514526,0.4217461049556732,0.0,0.0,1.0,111.96774291992188,110.0,28.59615707397461,-7005.248046875,1140.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,299.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156956061720848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592904445715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376260,293.2801513671875,297.1499938964844,293.1499938964844,0.417568176984787,-7168.59912109375,304.1900939941406,0.8060747981071472,0.2957066893577575,0.2692771852016449,293.2863464355469,297.1499938964844,293.1499938964844,0.7439859509468079,-11592.37890625,304.20562744140625,0.931108295917511,0.4566571414470672,0.4351421296596527,293.1813659667969,297.1499938964844,293.1499938964844,0.8379864692687988,-9371.27734375,304.1714172363281,0.9633101224899292,0.5021586418151855,0.3523159325122833,293.17138671875,297.1499938964844,293.1499938964844,0.9863316416740416,-14314.46875,304.15869140625,0.9979327321052552,0.5675806403160095,0.5384646654129028,293.1810302734375,297.1499938964844,293.1499938964844,0.0599711649119854,-8366.6796875,304.1586608886719,0.4803906679153442,0.0663953945040702,0.3147299587726593,282.16815185546875,291.1499938964844,259.05438232421875,258.7722473144531,279.1556091308594,293.2449645996094,282.1691589355469,1.0,0.4535127580165863,0.6088908314704895,0.6088908314704895,1.0,1.0,-2.292703628540039,0.9450162649154664,1.3476872444152832,0.4182446897029876,0.0,0.0,1.0,112.87079620361328,113.0,27.170116424560547,-6997.82470703125,1125.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,299.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567426025867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001590738247614,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
