time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376320,293.2801513671875,297.1499938964844,293.1499938964844,0.417568176984787,-7168.59912109375,304.1900939941406,0.8060747981071472,0.2957066893577575,0.2692771852016449,293.2863464355469,297.1499938964844,293.1499938964844,0.7439859509468079,-11592.37890625,304.20562744140625,0.931108295917511,0.4566571414470672,0.4351421296596527,293.1813659667969,297.1499938964844,293.1499938964844,0.8379864692687988,-9371.27734375,304.1714172363281,0.9633101224899292,0.5021586418151855,0.3523159325122833,293.17138671875,297.1499938964844,293.1499938964844,0.9863316416740416,-14314.46875,304.15869140625,0.9979327321052552,0.5675806403160095,0.5384646654129028,293.1810302734375,297.1499938964844,293.1499938964844,0.0599711649119854,-8366.6796875,304.1586608886719,0.4803906679153442,0.0663953945040702,0.3147299587726593,282.16815185546875,291.1499938964844,259.05438232421875,258.7722473144531,279.1556091308594,293.2449645996094,282.1691589355469,1.0,0.4535127580165863,0.6088908314704895,0.6088908314704895,1.0,1.0,-2.292703628540039,0.9450162649154664,1.3476872444152832,0.4182446897029876,0.0,0.0,1.0,112.87079620361328,113.0,27.170116424560547,-6997.82470703125,1125.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,299.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1567426025867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001590738247614,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376380,293.28424072265625,297.1499938964844,293.1499938964844,0.4096490442752838,-7066.25634765625,304.1899108886719,0.7980180382728577,0.2915802597999573,0.2656964063644409,293.2945861816406,297.1499938964844,293.1499938964844,0.7322938442230225,-11457.1611328125,304.2065734863281,0.9214662909507751,0.4515333771705627,0.4304715394973755,293.18536376953125,297.1499938964844,293.1499938964844,0.8335477709770203,-9334.9580078125,304.17169189453125,0.9569967985153198,0.5005512833595276,0.3512924909591675,293.1784973144531,297.1499938964844,293.1499938964844,0.981320023536682,-14256.0751953125,304.1640930175781,0.9931693077087402,0.5655959248542786,0.5366674661636353,293.1835327148437,297.1499938964844,293.1499938964844,0.0582043714821338,-8218.306640625,304.1587219238281,0.4739075005054474,0.0650979354977607,0.3094527721405029,282.1896057128906,291.1499938964844,259.035400390625,258.7536926269531,279.15655517578125,293.2527160644531,282.1907043457031,1.0,0.4526327252388,0.6095932126045227,0.6095932126045227,1.0,1.0,-2.273062229156494,0.9366384744644164,1.3364237546920776,0.414162665605545,0.0,0.0,1.0,114.84490203857422,116.0,29.42037773132324,-6988.74169921875,1111.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,299.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156534343957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001588624581927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376440,293.28424072265625,297.1499938964844,293.1499938964844,0.4096490442752838,-7066.25634765625,304.1899108886719,0.7980180382728577,0.2915802597999573,0.2656964063644409,293.2945861816406,297.1499938964844,293.1499938964844,0.7322938442230225,-11457.1611328125,304.2065734863281,0.9214662909507751,0.4515333771705627,0.4304715394973755,293.18536376953125,297.1499938964844,293.1499938964844,0.8335477709770203,-9334.9580078125,304.17169189453125,0.9569967985153198,0.5005512833595276,0.3512924909591675,293.1784973144531,297.1499938964844,293.1499938964844,0.981320023536682,-14256.0751953125,304.1640930175781,0.9931693077087402,0.5655959248542786,0.5366674661636353,293.1835327148437,297.1499938964844,293.1499938964844,0.0582043714821338,-8218.306640625,304.1587219238281,0.4739075005054474,0.0650979354977607,0.3094527721405029,282.1896057128906,291.1499938964844,259.035400390625,258.7536926269531,279.15655517578125,293.2527160644531,282.1907043457031,1.0,0.4526327252388,0.6095932126045227,0.6095932126045227,1.0,1.0,-2.273062229156494,0.9366384744644164,1.3364237546920776,0.414162665605545,0.0,0.0,1.0,114.84490203857422,116.0,29.42037773132324,-6988.74169921875,1111.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,299.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156534343957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001588624581927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376500,293.28619384765625,297.1499938964844,293.1499938964844,0.4056758284568786,-7014.67041015625,304.1898803710937,0.7937513589859009,0.2894960641860962,0.2638927698135376,293.298583984375,297.1499938964844,293.1499938964844,0.7263473868370056,-11388.1142578125,304.20709228515625,0.9163793325424194,0.4489122629165649,0.4280870258808136,293.18731689453125,297.1499938964844,293.1499938964844,0.8312679529190063,-9316.232421875,304.171875,0.953461229801178,0.4997183382511139,0.3507650196552276,293.18145751953125,297.1499938964844,293.1499938964844,0.978827714920044,-14227.82421875,304.1660461425781,0.9904904365539552,0.5646528005599976,0.5358324646949768,293.1847839355469,297.1499938964844,293.1499938964844,0.0572927072644233,-8142.3076171875,304.1587829589844,0.4700717628002167,0.0644282773137092,0.3067479431629181,282.2007751464844,291.1499938964844,259.02691650390625,258.7452087402344,279.1570129394531,293.2564392089844,282.2019348144531,1.0,0.4523137509822845,0.6099815964698792,0.6099815964698792,1.0,1.0,-2.263145923614502,0.9324334859848022,1.3307123184204102,0.4121267795562744,0.0,0.0,1.0,116.00021362304688,116.0,30.30998992919922,-6984.10595703125,1105.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,299.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1564305871725082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001587571605341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376560,293.2880859375,297.1499938964844,293.1499938964844,0.4016973376274109,-6962.86279296875,304.1898803710937,0.7894012928009033,0.2874012291431427,0.2620815634727478,293.3025207519531,297.1499938964844,293.1499938964844,0.7203397154808044,-11318.1767578125,304.2076416015625,0.9112713932991028,0.4462551176548004,0.4256708323955536,293.1892395019531,297.1499938964844,293.1499938964844,0.8289525508880615,-9297.1787109375,304.172119140625,0.9497514963150024,0.4988690614700317,0.3502279222011566,293.1841735839844,297.1499938964844,293.1499938964844,0.9763143062591552,-14199.6796875,304.1676940917969,0.9876495003700256,0.563715934753418,0.5350139141082764,293.1860046386719,297.1499938964844,293.1499938964844,0.0563643015921115,-8065.30908203125,304.15887451171875,0.4657386839389801,0.0637478977441787,0.3040056824684143,282.21221923828125,291.1499938964844,259.0191650390625,258.73736572265625,279.15753173828125,293.2601318359375,282.2134094238281,1.0,0.4520484507083893,0.61039799451828,0.61039799451828,1.0,1.0,-2.253145933151245,0.9282109141349792,1.324934959411621,0.4100919961929321,0.0,0.0,1.0,117.23396301269533,119.0,31.111541748046875,-6979.39599609375,1099.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,299.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1563268154859542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001586518483236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376620,293.2916259765625,297.1499938964844,293.1499938964844,0.3937297761440277,-6858.6484375,304.1898498535156,0.7805978655815125,0.2831834554672241,0.2584390938282013,293.3101806640625,297.1499938964844,293.1499938964844,0.7081435322761536,-11175.6513671875,304.208740234375,0.9014204740524292,0.440835177898407,0.420744776725769,293.19293212890625,297.1499938964844,293.1499938964844,0.8242164850234985,-9258.115234375,304.1726379394531,0.9419752955436708,0.4971256554126739,0.3491266965866089,293.189208984375,297.1499938964844,293.1499938964844,0.9711636900901794,-14142.7216796875,304.1703491210937,0.9815539121627808,0.5618289113044739,0.5333818793296814,293.1883544921875,297.1499938964844,293.1499938964844,0.0544610172510147,-7908.6806640625,304.1590881347656,0.4558801352977752,0.0623596385121345,0.2984227538108825,282.23583984375,291.1499938964844,259.0062255859375,258.7238464355469,279.1586608886719,293.2671813964844,282.2370910644531,1.0,0.4516305327415466,0.6113225817680359,0.6113225817680359,1.0,1.0,-2.2328648567199707,0.9197043776512146,1.3131605386734009,0.406023770570755,0.0,0.0,1.0,119.8749008178711,122.0,32.5916633605957,-6969.734375,1088.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,299.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1561184674501419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584403944434,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376680,293.2916259765625,297.1499938964844,293.1499938964844,0.3937297761440277,-6858.6484375,304.1898498535156,0.7805978655815125,0.2831834554672241,0.2584390938282013,293.3101806640625,297.1499938964844,293.1499938964844,0.7081435322761536,-11175.6513671875,304.208740234375,0.9014204740524292,0.440835177898407,0.420744776725769,293.19293212890625,297.1499938964844,293.1499938964844,0.8242164850234985,-9258.115234375,304.1726379394531,0.9419752955436708,0.4971256554126739,0.3491266965866089,293.189208984375,297.1499938964844,293.1499938964844,0.9711636900901794,-14142.7216796875,304.1703491210937,0.9815539121627808,0.5618289113044739,0.5333818793296814,293.1883544921875,297.1499938964844,293.1499938964844,0.0544610172510147,-7908.6806640625,304.1590881347656,0.4558801352977752,0.0623596385121345,0.2984227538108825,282.23583984375,291.1499938964844,259.0062255859375,258.7238464355469,279.1586608886719,293.2671813964844,282.2370910644531,1.0,0.4516305327415466,0.6113225817680359,0.6113225817680359,1.0,1.0,-2.2328648567199707,0.9197043776512146,1.3131605386734009,0.406023770570755,0.0,0.0,1.0,119.8749008178711,122.0,32.5916633605957,-6969.734375,1088.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,299.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1561184674501419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584403944434,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376740,293.294921875,297.1499938964844,293.1499938964844,0.3857516050338745,-6753.67236328125,304.1898803710937,0.7718257308006287,0.2789249718189239,0.2547694444656372,293.3175964355469,297.1499938964844,293.1499938964844,0.695713996887207,-11029.6435546875,304.2098693847656,0.8918423652648926,0.4352709650993347,0.4156927168369293,293.1964416503906,297.1499938964844,293.1499938964844,0.8193499445915222,-9217.8701171875,304.1731872558594,0.9339454174041748,0.495326817035675,0.3479910790920257,293.1938171386719,297.1499938964844,293.1499938964844,0.9658223390579224,-14084.271484375,304.1724548339844,0.975008189678192,0.5599011182785034,0.531724214553833,293.1905822753906,297.1499938964844,293.1499938964844,0.0524933114647865,-7748.4208984375,304.1593322753906,0.4461185336112976,0.0609320029616355,0.2927013039588928,282.26031494140625,291.1499938964844,258.9971923828125,258.7136535644531,279.1596984863281,293.27252197265625,282.2616271972656,1.0,0.4513060450553894,0.6123437285423279,0.6123437285423279,1.0,1.0,-2.2121617794036865,0.9110706448554992,1.3010910749435425,0.4019233286380768,0.0,0.0,1.0,122.67658996582033,125.0,33.888309478759766,-6959.822265625,1077.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,299.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1559077799320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000158226568601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376800,293.294921875,297.1499938964844,293.1499938964844,0.3857516050338745,-6753.67236328125,304.1898803710937,0.7718257308006287,0.2789249718189239,0.2547694444656372,293.3175964355469,297.1499938964844,293.1499938964844,0.695713996887207,-11029.6435546875,304.2098693847656,0.8918423652648926,0.4352709650993347,0.4156927168369293,293.1964416503906,297.1499938964844,293.1499938964844,0.8193499445915222,-9217.8701171875,304.1731872558594,0.9339454174041748,0.495326817035675,0.3479910790920257,293.1938171386719,297.1499938964844,293.1499938964844,0.9658223390579224,-14084.271484375,304.1724548339844,0.975008189678192,0.5599011182785034,0.531724214553833,293.1905822753906,297.1499938964844,293.1499938964844,0.0524933114647865,-7748.4208984375,304.1593322753906,0.4461185336112976,0.0609320029616355,0.2927013039588928,282.26031494140625,291.1499938964844,258.9971923828125,258.7136535644531,279.1596984863281,293.27252197265625,282.2616271972656,1.0,0.4513060450553894,0.6123437285423279,0.6123437285423279,1.0,1.0,-2.2121617794036865,0.9110706448554992,1.3010910749435425,0.4019233286380768,0.0,0.0,1.0,122.67658996582033,125.0,33.888309478759766,-6959.822265625,1077.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,299.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1559077799320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000158226568601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376860,293.2986755371094,297.1499938964844,293.1499938964844,0.3776011168956756,-6645.642578125,304.190185546875,0.7631020545959473,0.2744937241077423,0.2509870827198028,293.32550048828125,297.1499938964844,293.1499938964844,0.6828710436820984,-10877.728515625,304.2113342285156,0.8821907043457031,0.4294280111789703,0.4104242324829101,293.1997985839844,297.1499938964844,293.1499938964844,0.8143303990364075,-9176.2431640625,304.173828125,0.925835371017456,0.493469089269638,0.3468195796012878,293.1981201171875,297.1499938964844,293.1499938964844,0.9602546095848083,-14023.685546875,304.1742248535156,0.9680696129798888,0.5579144954681396,0.5300204753875732,293.1927490234375,297.1499938964844,293.1499938964844,0.050452172756195,-7583.837890625,304.1596374511719,0.4367210268974304,0.0594640336930751,0.286819577217102,282.2860412597656,291.1499938964844,258.9926452636719,258.7073669433594,279.1612548828125,293.2779846191406,282.2874450683594,1.0,0.4510169327259063,0.6135455965995789,0.6135455965995789,1.0,1.0,-2.1907732486724854,0.9022486209869384,1.288524508476257,0.3977901339530945,0.0,0.0,1.0,125.60166931152344,128.0,35.63883209228516,-6949.3740234375,1065.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,299.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1556929051876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580084935994,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376920,293.2986755371094,297.1499938964844,293.1499938964844,0.3776011168956756,-6645.642578125,304.190185546875,0.7631020545959473,0.2744937241077423,0.2509870827198028,293.32550048828125,297.1499938964844,293.1499938964844,0.6828710436820984,-10877.728515625,304.2113342285156,0.8821907043457031,0.4294280111789703,0.4104242324829101,293.1997985839844,297.1499938964844,293.1499938964844,0.8143303990364075,-9176.2431640625,304.173828125,0.925835371017456,0.493469089269638,0.3468195796012878,293.1981201171875,297.1499938964844,293.1499938964844,0.9602546095848083,-14023.685546875,304.1742248535156,0.9680696129798888,0.5579144954681396,0.5300204753875732,293.1927490234375,297.1499938964844,293.1499938964844,0.050452172756195,-7583.837890625,304.1596374511719,0.4367210268974304,0.0594640336930751,0.286819577217102,282.2860412597656,291.1499938964844,258.9926452636719,258.7073669433594,279.1612548828125,293.2779846191406,282.2874450683594,1.0,0.4510169327259063,0.6135455965995789,0.6135455965995789,1.0,1.0,-2.1907732486724854,0.9022486209869384,1.288524508476257,0.3977901339530945,0.0,0.0,1.0,125.60166931152344,128.0,35.63883209228516,-6949.3740234375,1065.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,299.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1556929051876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580084935994,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
376980,293.3025207519531,297.1499938964844,293.1499938964844,0.3692297637462616,-6533.89404296875,304.19073486328125,0.7545096278190613,0.2699472606182098,0.2470706552267074,293.3335876464844,297.1499938964844,293.1499938964844,0.6695200800895691,-10718.69921875,304.213134765625,0.8725610375404358,0.4233402609825134,0.4048986732959747,293.2030029296875,297.1499938964844,293.1499938964844,0.8091379404067993,-9133.0654296875,304.1745300292969,0.917866349220276,0.4915556013584137,0.3456108272075653,293.20220947265625,297.1499938964844,293.1499938964844,0.9544411301612854,-13960.611328125,304.17584228515625,0.9608383178710938,0.5558660626411438,0.5282618999481201,293.19482421875,297.1499938964844,293.1499938964844,0.0483408086001873,-7415.1728515625,304.1599426269531,0.4278508424758911,0.0579603314399719,0.2807898223400116,282.3133850097656,291.1499938964844,258.9931640625,258.7055358886719,279.1631774902344,293.2835388183594,282.3148803710937,1.0,0.4507234394550323,0.6149610877037048,0.6149610877037048,1.0,1.0,-2.168626546859741,0.8932272791862488,1.2753993272781372,0.3936232626438141,0.0,0.0,1.0,128.60414123535156,131.0,37.715362548828125,-6938.4111328125,1054.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,299.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1554711461067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001577834482304,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377040,293.3025207519531,297.1499938964844,293.1499938964844,0.3692297637462616,-6533.89404296875,304.19073486328125,0.7545096278190613,0.2699472606182098,0.2470706552267074,293.3335876464844,297.1499938964844,293.1499938964844,0.6695200800895691,-10718.69921875,304.213134765625,0.8725610375404358,0.4233402609825134,0.4048986732959747,293.2030029296875,297.1499938964844,293.1499938964844,0.8091379404067993,-9133.0654296875,304.1745300292969,0.917866349220276,0.4915556013584137,0.3456108272075653,293.20220947265625,297.1499938964844,293.1499938964844,0.9544411301612854,-13960.611328125,304.17584228515625,0.9608383178710938,0.5558660626411438,0.5282618999481201,293.19482421875,297.1499938964844,293.1499938964844,0.0483408086001873,-7415.1728515625,304.1599426269531,0.4278508424758911,0.0579603314399719,0.2807898223400116,282.3133850097656,291.1499938964844,258.9931640625,258.7055358886719,279.1631774902344,293.2835388183594,282.3148803710937,1.0,0.4507234394550323,0.6149610877037048,0.6149610877037048,1.0,1.0,-2.168626546859741,0.8932272791862488,1.2753993272781372,0.3936232626438141,0.0,0.0,1.0,128.60414123535156,131.0,37.715362548828125,-6938.4111328125,1054.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,299.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1554711461067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001577834482304,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377100,293.3042907714844,297.1499938964844,293.1499938964844,0.3650294840335846,-6477.58154296875,304.1909484863281,0.7503318786621094,0.2676654458045959,0.2450988292694091,293.3375244140625,297.1499938964844,293.1499938964844,0.6627225279808044,-10637.419921875,304.2140197753906,0.8678255677223206,0.4202387928962707,0.4020746052265167,293.2045593261719,297.1499938964844,293.1499938964844,0.8064815402030945,-9110.94140625,304.1748962402344,0.9140221476554872,0.4905799925327301,0.3449933230876922,293.20416259765625,297.1499938964844,293.1499938964844,0.9514488577842712,-13928.1953125,304.17657470703125,0.9571627974510192,0.5548199415206909,0.5273621082305908,293.1958312988281,297.1499938964844,293.1499938964844,0.047260332852602,-7329.4150390625,304.1600952148437,0.4236520826816559,0.0571969039738178,0.2777220606803894,282.3275756835937,291.1499938964844,258.9954833984375,258.7064514160156,279.1642150878906,293.2862243652344,282.3291320800781,1.0,0.4505719244480133,0.6157505512237549,0.6157505512237549,1.0,1.0,-2.15735936164856,0.8886815309524536,1.2686779499053955,0.391547292470932,0.0,0.0,1.0,130.1153564453125,131.0,38.71123504638672,-6932.791015625,1048.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,299.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1553568989038467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001576674985699,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377160,293.30596923828125,297.1499938964844,293.1499938964844,0.360834538936615,-6421.18115234375,304.1911315917969,0.7462437748908997,0.2653828263282776,0.2431252896785736,293.34136962890625,297.1499938964844,293.1499938964844,0.6558638215065002,-10555.2119140625,304.21484375,0.8631609678268433,0.4171056151390075,0.3992188572883606,293.2060546875,297.1499938964844,293.1499938964844,0.803787350654602,-9088.482421875,304.1752624511719,0.9103062748908995,0.4895924627780914,0.3443674445152282,293.2060852050781,297.1499938964844,293.1499938964844,0.9484029412269592,-13895.22265625,304.1772766113281,0.9534650444984436,0.5537595152854919,0.5264489054679871,293.19677734375,297.1499938964844,293.1499938964844,0.0461653508245945,-7242.84033203125,304.1602478027344,0.4196133613586426,0.0564269162714481,0.2746234834194183,282.3421325683594,291.1499938964844,258.99932861328125,258.70867919921875,279.165283203125,293.2887878417969,282.3437194824219,1.0,0.4504168629646301,0.6165972948074341,0.6165972948074341,1.0,1.0,-2.145989179611206,0.8841248750686646,1.261864185333252,0.3894834816455841,0.0,0.0,1.0,131.62850952148438,134.0,39.65596389770508,-6927.09033203125,1042.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050476074219,299.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1552400588989257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001575489295646,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377220,293.3089904785156,297.1499938964844,293.1499938964844,0.3524719476699829,-6308.25,304.1913452148437,0.7383227944374084,0.2608168125152588,0.2391768395900726,293.3487854003906,297.1499938964844,293.1499938964844,0.6419975757598877,-10388.3896484375,304.21630859375,0.8540643453598022,0.4107534289360046,0.3934245109558105,293.2089538574219,297.1499938964844,293.1499938964844,0.7982950806617737,-9042.6396484375,304.1759948730469,0.9033507704734802,0.4875843822956085,0.3430924415588379,293.209716796875,297.1499938964844,293.1499938964844,0.9421648383140564,-13827.7353515625,304.1785583496094,0.9460432529449464,0.551598846912384,0.5245847702026367,293.1986083984375,297.1499938964844,293.1499938964844,0.0439395681023597,-7067.70654296875,304.1605529785156,0.4119662642478943,0.0548710078001022,0.2683499753475189,282.3721008300781,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2936706542969,282.373779296875,1.0,0.4500970840454101,0.6184710264205933,0.6184710264205933,1.0,1.0,-2.1229827404022217,0.874999463558197,1.2479833364486694,0.3854038119316101,0.0,0.0,1.0,134.65513610839844,137.0,41.46566390991211,-6915.44189453125,1030.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,299.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154998317360878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001573035842739,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377280,293.3089904785156,297.1499938964844,293.1499938964844,0.3524719476699829,-6308.25,304.1913452148437,0.7383227944374084,0.2608168125152588,0.2391768395900726,293.3487854003906,297.1499938964844,293.1499938964844,0.6419975757598877,-10388.3896484375,304.21630859375,0.8540643453598022,0.4107534289360046,0.3934245109558105,293.2089538574219,297.1499938964844,293.1499938964844,0.7982950806617737,-9042.6396484375,304.1759948730469,0.9033507704734802,0.4875843822956085,0.3430924415588379,293.209716796875,297.1499938964844,293.1499938964844,0.9421648383140564,-13827.7353515625,304.1785583496094,0.9460432529449464,0.551598846912384,0.5245847702026367,293.1986083984375,297.1499938964844,293.1499938964844,0.0439395681023597,-7067.70654296875,304.1605529785156,0.4119662642478943,0.0548710078001022,0.2683499753475189,282.3721008300781,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2936706542969,282.373779296875,1.0,0.4500970840454101,0.6184710264205933,0.6184710264205933,1.0,1.0,-2.1229827404022217,0.874999463558197,1.2479833364486694,0.3854038119316101,0.0,0.0,1.0,134.65513610839844,137.0,41.46566390991211,-6915.44189453125,1030.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,299.4083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154998317360878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001573035842739,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377340,293.3116455078125,297.1499938964844,293.1499938964844,0.3441511988639831,-6195.18994140625,304.1914367675781,0.7306756377220154,0.2562502920627594,0.2352273166179657,293.3558349609375,297.1499938964844,293.1499938964844,0.6279478669166565,-10218.453125,304.2176208496094,0.8452727198600769,0.4042876362800598,0.3875218331813812,293.2117004394531,297.1499938964844,293.1499938964844,0.7926661968231201,-8995.57421875,304.1767272949219,0.8969011902809143,0.4855328202247619,0.3417869508266449,293.2131652832031,297.1499938964844,293.1499938964844,0.935737371444702,-13758.21875,304.17974853515625,0.9386414289474488,0.5493853092193604,0.5226705074310303,293.2002868652344,297.1499938964844,293.1499938964844,0.0416757650673389,-6890.34521484375,304.1607971191406,0.4046836197376251,0.0532968901097774,0.2619896829128265,282.4032897949219,291.1499938964844,259.03094482421875,258.7322692871094,279.17010498046875,293.2982177734375,282.40509033203125,1.0,0.4497652649879455,0.6206085681915283,0.6206085681915283,1.0,1.0,-2.099644422531128,0.8658755421638489,1.2337688207626345,0.3814016282558441,0.0,0.0,1.0,137.67977905273438,140.0,43.2088508605957,-6903.4501953125,1017.9592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,299.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1547448635101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001570463646203,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377400,293.3116455078125,297.1499938964844,293.1499938964844,0.3441511988639831,-6195.18994140625,304.1914367675781,0.7306756377220154,0.2562502920627594,0.2352273166179657,293.3558349609375,297.1499938964844,293.1499938964844,0.6279478669166565,-10218.453125,304.2176208496094,0.8452727198600769,0.4042876362800598,0.3875218331813812,293.2117004394531,297.1499938964844,293.1499938964844,0.7926661968231201,-8995.57421875,304.1767272949219,0.8969011902809143,0.4855328202247619,0.3417869508266449,293.2131652832031,297.1499938964844,293.1499938964844,0.935737371444702,-13758.21875,304.17974853515625,0.9386414289474488,0.5493853092193604,0.5226705074310303,293.2002868652344,297.1499938964844,293.1499938964844,0.0416757650673389,-6890.34521484375,304.1607971191406,0.4046836197376251,0.0532968901097774,0.2619896829128265,282.4032897949219,291.1499938964844,259.03094482421875,258.7322692871094,279.17010498046875,293.2982177734375,282.40509033203125,1.0,0.4497652649879455,0.6206085681915283,0.6206085681915283,1.0,1.0,-2.099644422531128,0.8658755421638489,1.2337688207626345,0.3814016282558441,0.0,0.0,1.0,137.67977905273438,140.0,43.2088508605957,-6903.4501953125,1017.9592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,299.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1547448635101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001570463646203,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377460,293.31396484375,297.1499938964844,293.1499938964844,0.33587646484375,-6082.0283203125,304.19140625,0.7231718301773071,0.2516831159591675,0.2312766462564468,293.362548828125,297.1499938964844,293.1499938964844,0.6137308478355408,-10045.4892578125,304.2187805175781,0.8367528915405273,0.3977088332176208,0.3815119564533233,293.2143249511719,297.1499938964844,293.1499938964844,0.7869049310684204,-8947.314453125,304.1773986816406,0.8906490802764893,0.4834387600421905,0.3404516875743866,293.2164611816406,297.1499938964844,293.1499938964844,0.9291295409202576,-13686.724609375,304.18084716796875,0.9313283562660216,0.5471197962760925,0.5207071900367737,293.20184326171875,297.1499938964844,293.1499938964844,0.0393866747617721,-6711.17529296875,304.1610107421875,0.3972954154014587,0.0517075508832931,0.2555572092533111,282.43572998046875,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.3024597167969,282.4375915527344,1.0,0.4494229853153229,0.6230398416519165,0.6230398416519165,1.0,1.0,-2.075994968414306,0.8567703366279602,1.2192246913909912,0.3774901330471039,0.0,0.0,1.0,140.70140075683594,143.0,44.94593048095703,-6891.087890625,1005.5022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,299.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1544790863990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001567766448715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377520,293.31396484375,297.1499938964844,293.1499938964844,0.33587646484375,-6082.0283203125,304.19140625,0.7231718301773071,0.2516831159591675,0.2312766462564468,293.362548828125,297.1499938964844,293.1499938964844,0.6137308478355408,-10045.4892578125,304.2187805175781,0.8367528915405273,0.3977088332176208,0.3815119564533233,293.2143249511719,297.1499938964844,293.1499938964844,0.7869049310684204,-8947.314453125,304.1773986816406,0.8906490802764893,0.4834387600421905,0.3404516875743866,293.2164611816406,297.1499938964844,293.1499938964844,0.9291295409202576,-13686.724609375,304.18084716796875,0.9313283562660216,0.5471197962760925,0.5207071900367737,293.20184326171875,297.1499938964844,293.1499938964844,0.0393866747617721,-6711.17529296875,304.1610107421875,0.3972954154014587,0.0517075508832931,0.2555572092533111,282.43572998046875,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.3024597167969,282.4375915527344,1.0,0.4494229853153229,0.6230398416519165,0.6230398416519165,1.0,1.0,-2.075994968414306,0.8567703366279602,1.2192246913909912,0.3774901330471039,0.0,0.0,1.0,140.70140075683594,143.0,44.94593048095703,-6891.087890625,1005.5022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,299.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1544790863990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001567766448715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377580,293.3160095214844,297.1499938964844,293.1499938964844,0.3276504576206207,-5968.7783203125,304.1913146972656,0.7156123518943787,0.2471152245998382,0.2273245602846145,293.3689880371094,297.1499938964844,293.1499938964844,0.5993567109107971,-9869.5205078125,304.21978759765625,0.8284355998039246,0.3910162150859833,0.3753940165042877,293.2168273925781,297.1499938964844,293.1499938964844,0.781012773513794,-8897.8623046875,304.1781005859375,0.8845950365066528,0.4813023209571838,0.3390867710113525,293.2195739746094,297.1499938964844,293.1499938964844,0.9223464131355286,-13613.271484375,304.1818542480469,0.9241828322410583,0.544802725315094,0.5186949968338013,293.2032775878906,297.1499938964844,293.1499938964844,0.0373107381165027,-6540.04833984375,304.1607360839844,0.3889921605587005,0.0501049198210239,0.2490848153829574,282.4693908691406,291.1499938964844,259.0922241210937,258.7824401855469,279.176025390625,293.30645751953125,282.47137451171875,1.0,0.4490724503993988,0.6257980465888977,0.6257980465888977,1.0,1.0,-2.052072048187256,0.8477081656455994,1.2043639421463013,0.3736847043037414,0.0,0.0,1.0,143.7172088623047,146.0,46.69845962524414,-6878.33984375,992.9147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,299.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1542006283998489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564940321259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377640,293.3160095214844,297.1499938964844,293.1499938964844,0.3276504576206207,-5968.7783203125,304.1913146972656,0.7156123518943787,0.2471152245998382,0.2273245602846145,293.3689880371094,297.1499938964844,293.1499938964844,0.5993567109107971,-9869.5205078125,304.21978759765625,0.8284355998039246,0.3910162150859833,0.3753940165042877,293.2168273925781,297.1499938964844,293.1499938964844,0.781012773513794,-8897.8623046875,304.1781005859375,0.8845950365066528,0.4813023209571838,0.3390867710113525,293.2195739746094,297.1499938964844,293.1499938964844,0.9223464131355286,-13613.271484375,304.1818542480469,0.9241828322410583,0.544802725315094,0.5186949968338013,293.2032775878906,297.1499938964844,293.1499938964844,0.0373107381165027,-6540.04833984375,304.1607360839844,0.3889921605587005,0.0501049198210239,0.2490848153829574,282.4693908691406,291.1499938964844,259.0922241210937,258.7824401855469,279.176025390625,293.30645751953125,282.47137451171875,1.0,0.4490724503993988,0.6257980465888977,0.6257980465888977,1.0,1.0,-2.052072048187256,0.8477081656455994,1.2043639421463013,0.3736847043037414,0.0,0.0,1.0,143.7172088623047,146.0,46.69845962524414,-6878.33984375,992.9147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,299.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1542006283998489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564940321259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377700,293.31695556640625,297.1499938964844,293.1499938964844,0.3235490918159485,-5912.02001953125,304.1912536621094,0.7119307518005371,0.2448262274265289,0.2253386974334716,293.3721618652344,297.1499938964844,293.1499938964844,0.5921109914779663,-9780.3759765625,304.22027587890625,0.8245410323143005,0.3876217901706695,0.3722842633724212,293.2180480957031,297.1499938964844,293.1499938964844,0.7780190706253052,-8872.69140625,304.1784362792969,0.8819063901901245,0.4802132546901703,0.338385671377182,293.2210998535156,297.1499938964844,293.1499938964844,0.9188942313194276,-13575.8486328125,304.1823425292969,0.921013116836548,0.5436197519302368,0.5176604390144348,293.2040100097656,297.1499938964844,293.1499938964844,0.036240354180336,-6469.5556640625,304.14434814453125,0.3858099281787872,0.050000000745058,0.2472031116485595,282.486328125,291.1499938964844,259.1127319335937,258.7996520996094,279.1771545410156,293.30841064453125,282.4881896972656,1.0,0.4489509761333465,0.6272435784339905,0.6272435784339905,1.0,1.0,-2.0416033267974854,0.8438949584960938,1.1977083683013916,0.3721210062503814,0.0,0.0,1.0,145.04888916015625,146.0,46.45176696777344,-6872.7939453125,987.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,299.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1540567129850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001563479745527,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377760,293.31787109375,297.1499938964844,293.1499938964844,0.3194774687290191,-5855.51123046875,304.191162109375,0.7083517909049988,0.242529809474945,0.2233366668224334,293.37530517578125,297.1499938964844,293.1499938964844,0.5848774313926697,-9691.126953125,304.2206420898437,0.8208773732185364,0.384190559387207,0.3691296577453613,293.2192687988281,297.1499938964844,293.1499938964844,0.7750693559646606,-8847.9248046875,304.1786193847656,0.8795372843742371,0.4791116416454315,0.337666243314743,293.2226257324219,297.1499938964844,293.1499938964844,0.9154916405677797,-13539.037109375,304.1826477050781,0.9182338118553162,0.5424216389656067,0.5165985822677612,293.2052307128906,297.1499938964844,293.1499938964844,0.0360688120126724,-6460.859375,304.1217346191406,0.3846206963062286,0.050000000745058,0.2472990453243255,282.5010681152344,291.1499938964844,259.1354675292969,258.8188781738281,279.1778869628906,293.3104553222656,282.502685546875,1.0,0.4489447474479675,0.6286925673484802,0.6286925673484802,1.0,1.0,-2.033385753631592,0.8410850167274475,1.1923006772994995,0.3711196482181549,0.0,0.0,1.0,146.206787109375,149.0,43.40434646606445,-6868.4345703125,983.6561279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,299.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1539117991924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001562009128974,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377820,293.3197021484375,297.1499938964844,293.1499938964844,0.3114056587219238,-5742.93017578125,304.1908874511719,0.7008515000343323,0.2379078865051269,0.2193174064159393,293.38153076171875,297.1499938964844,293.1499938964844,0.5703889727592468,-9511.4677734375,304.22125244140625,0.8132280111312866,0.3772173821926117,0.3627259135246277,293.2215576171875,297.1499938964844,293.1499938964844,0.7692574858665466,-8799.1494140625,304.17877197265625,0.8746777772903442,0.476895660161972,0.3362199366092682,293.2254638671875,297.1499938964844,293.1499938964844,0.9087714552879332,-13466.4140625,304.1829528808594,0.9125886559486388,0.5400066375732422,0.5144585967063904,293.20904541015625,297.1499938964844,293.1499938964844,0.0357985235750675,-6451.09912109375,304.06988525390625,0.3824421763420105,0.050000000745058,0.2478421926498413,282.5279541015625,291.1499938964844,259.1878662109375,258.86358642578125,279.1802978515625,293.31494140625,282.5295104980469,1.0,0.4490997493267059,0.6318369507789612,0.6318369507789612,1.0,1.0,-2.017213821411133,0.8356884121894836,1.181525468826294,0.3693134784698486,0.0,0.0,1.0,148.70428466796875,152.0,39.11983871459961,-6859.34765625,976.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,299.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536277830600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559126685606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377880,293.3197021484375,297.1499938964844,293.1499938964844,0.3114056587219238,-5742.93017578125,304.1908874511719,0.7008515000343323,0.2379078865051269,0.2193174064159393,293.38153076171875,297.1499938964844,293.1499938964844,0.5703889727592468,-9511.4677734375,304.22125244140625,0.8132280111312866,0.3772173821926117,0.3627259135246277,293.2215576171875,297.1499938964844,293.1499938964844,0.7692574858665466,-8799.1494140625,304.17877197265625,0.8746777772903442,0.476895660161972,0.3362199366092682,293.2254638671875,297.1499938964844,293.1499938964844,0.9087714552879332,-13466.4140625,304.1829528808594,0.9125886559486388,0.5400066375732422,0.5144585967063904,293.20904541015625,297.1499938964844,293.1499938964844,0.0357985235750675,-6451.09912109375,304.06988525390625,0.3824421763420105,0.050000000745058,0.2478421926498413,282.5279541015625,291.1499938964844,259.1878662109375,258.86358642578125,279.1802978515625,293.31494140625,282.5295104980469,1.0,0.4490997493267059,0.6318369507789612,0.6318369507789612,1.0,1.0,-2.017213821411133,0.8356884121894836,1.181525468826294,0.3693134784698486,0.0,0.0,1.0,148.70428466796875,152.0,39.11983871459961,-6859.34765625,976.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,299.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536277830600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559126685606,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
377940,293.3215637207031,297.1499938964844,293.1499938964844,0.3033440411090851,-5629.65673828125,304.1907043457031,0.6931081414222717,0.2332318276166916,0.2152580469846725,293.3878173828125,297.1499938964844,293.1499938964844,0.5557464957237244,-9328.501953125,304.2218933105469,0.8049536943435669,0.370076984167099,0.3561747670173645,293.22369384765625,297.1499938964844,293.1499938964844,0.7634410262107849,-8750.2265625,304.1788635253906,0.8696995973587036,0.4746497571468353,0.3347605466842651,293.2281188964844,297.1499938964844,293.1499938964844,0.9020317196846008,-13393.4453125,304.1831970214844,0.9069508910179138,0.5375560522079468,0.5122950077056885,293.214111328125,297.1499938964844,293.1499938964844,0.035496924072504,-6440.40185546875,304.0110168457031,0.3801762163639068,0.050000000745058,0.2484274506568908,282.5545654296875,291.1499938964844,259.25,258.9171142578125,279.183837890625,293.3198547363281,282.55615234375,1.0,0.4493950307369232,0.6353933811187744,0.6353933811187744,1.0,1.0,-2.000823497772217,0.8303722739219666,1.170451283454895,0.3676476776599884,0.0,0.0,1.0,151.40939331054688,155.0,37.74687194824219,-6849.5546875,970.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,299.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1533542871475219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001556351053295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378000,293.3215637207031,297.1499938964844,293.1499938964844,0.3033440411090851,-5629.65673828125,304.1907043457031,0.6931081414222717,0.2332318276166916,0.2152580469846725,293.3878173828125,297.1499938964844,293.1499938964844,0.5557464957237244,-9328.501953125,304.2218933105469,0.8049536943435669,0.370076984167099,0.3561747670173645,293.22369384765625,297.1499938964844,293.1499938964844,0.7634410262107849,-8750.2265625,304.1788635253906,0.8696995973587036,0.4746497571468353,0.3347605466842651,293.2281188964844,297.1499938964844,293.1499938964844,0.9020317196846008,-13393.4453125,304.1831970214844,0.9069508910179138,0.5375560522079468,0.5122950077056885,293.214111328125,297.1499938964844,293.1499938964844,0.035496924072504,-6440.40185546875,304.0110168457031,0.3801762163639068,0.050000000745058,0.2484274506568908,282.5545654296875,291.1499938964844,259.25,258.9171142578125,279.183837890625,293.3198547363281,282.55615234375,1.0,0.4493950307369232,0.6353933811187744,0.6353933811187744,1.0,1.0,-2.000823497772217,0.8303722739219666,1.170451283454895,0.3676476776599884,0.0,0.0,1.0,151.40939331054688,155.0,37.74687194824219,-6849.5546875,970.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182312011719,299.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1533542871475219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001556351053295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378060,293.3226623535156,297.1499938964844,293.1499938964844,0.2954283058643341,-5517.705078125,304.1903076171875,0.6853795051574707,0.2286584377288818,0.2112407833337783,293.39337158203125,297.1499938964844,293.1499938964844,0.5410928130149841,-9144.150390625,304.22235107421875,0.7963424324989319,0.3629231750965118,0.3495577871799469,293.2250366210937,297.1499938964844,293.1499938964844,0.7577404975891113,-8702.3291015625,304.1787414550781,0.8648072481155396,0.4725085198879242,0.3333399891853332,293.2299194335937,297.1499938964844,293.1499938964844,0.8953984379768372,-13321.7431640625,304.18316650390625,0.9016370177268982,0.5352072715759277,0.5101801156997681,293.21905517578125,297.1499938964844,293.1499938964844,0.0351977311074733,-6429.8330078125,303.9503479003906,0.3779143095016479,0.050000000745058,0.2490293085575103,282.5811462402344,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3243713378906,282.58270263671875,1.0,0.4497818946838379,0.639275312423706,0.639275312423706,1.0,1.0,-1.984529614448548,0.8252143859863281,1.1593152284622192,0.366119384765625,0.0,0.0,1.0,154.2100372314453,158.0,37.08763885498047,-6839.61279296875,964.8807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,299.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1530912965536117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553682086523,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
