time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378120,293.3226623535156,297.1499938964844,293.1499938964844,0.2954283058643341,-5517.705078125,304.1903076171875,0.6853795051574707,0.2286584377288818,0.2112407833337783,293.39337158203125,297.1499938964844,293.1499938964844,0.5410928130149841,-9144.150390625,304.22235107421875,0.7963424324989319,0.3629231750965118,0.3495577871799469,293.2250366210937,297.1499938964844,293.1499938964844,0.7577404975891113,-8702.3291015625,304.1787414550781,0.8648072481155396,0.4725085198879242,0.3333399891853332,293.2299194335937,297.1499938964844,293.1499938964844,0.8953984379768372,-13321.7431640625,304.18316650390625,0.9016370177268982,0.5352072715759277,0.5101801156997681,293.21905517578125,297.1499938964844,293.1499938964844,0.0351977311074733,-6429.8330078125,303.9503479003906,0.3779143095016479,0.050000000745058,0.2490293085575103,282.5811462402344,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3243713378906,282.58270263671875,1.0,0.4497818946838379,0.639275312423706,0.639275312423706,1.0,1.0,-1.984529614448548,0.8252143859863281,1.1593152284622192,0.366119384765625,0.0,0.0,1.0,154.2100372314453,158.0,37.08763885498047,-6839.61279296875,964.8807373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,299.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1530912965536117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001553682086523,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378180,293.3228759765625,297.1499938964844,293.1499938964844,0.2878705859184265,-5410.21435546875,304.1894836425781,0.6779156923294067,0.2242420315742492,0.2073778957128524,293.39794921875,297.1499938964844,293.1499938964844,0.5267026424407959,-8962.0673828125,304.2221984863281,0.7878425121307373,0.3558247089385986,0.3430026769638061,293.2255249023437,297.1499938964844,293.1499938964844,0.7523903250694275,-8657.6142578125,304.1780700683594,0.8601570725440979,0.4705037474632263,0.3320284783840179,293.2308044433594,297.1499938964844,293.1499938964844,0.8891318440437317,-13254.44140625,304.1825561523437,0.8966317772865295,0.5330001711845398,0.5082157850265503,293.2230834960937,297.1499938964844,293.1499938964844,0.0349158495664596,-6420.05224609375,303.8915405273437,0.3757160604000091,0.050000000745058,0.2496321499347686,282.6065979003906,291.1499938964844,259.3857116699219,259.0326232910156,279.18927001953125,293.3280334472656,282.60809326171875,1.0,0.4502556025981903,0.6433201432228088,0.6433201432228088,1.0,1.0,-1.9688085317611688,0.8203180432319641,1.1484904289245603,0.3647304177284241,0.0,0.0,1.0,157.03443908691406,161.0,35.77644348144531,-6829.94677734375,959.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,299.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1528399586677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001551131281303,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378240,293.3228759765625,297.1499938964844,293.1499938964844,0.2878705859184265,-5410.21435546875,304.1894836425781,0.6779156923294067,0.2242420315742492,0.2073778957128524,293.39794921875,297.1499938964844,293.1499938964844,0.5267026424407959,-8962.0673828125,304.2221984863281,0.7878425121307373,0.3558247089385986,0.3430026769638061,293.2255249023437,297.1499938964844,293.1499938964844,0.7523903250694275,-8657.6142578125,304.1780700683594,0.8601570725440979,0.4705037474632263,0.3320284783840179,293.2308044433594,297.1499938964844,293.1499938964844,0.8891318440437317,-13254.44140625,304.1825561523437,0.8966317772865295,0.5330001711845398,0.5082157850265503,293.2230834960937,297.1499938964844,293.1499938964844,0.0349158495664596,-6420.05224609375,303.8915405273437,0.3757160604000091,0.050000000745058,0.2496321499347686,282.6065979003906,291.1499938964844,259.3857116699219,259.0326232910156,279.18927001953125,293.3280334472656,282.60809326171875,1.0,0.4502556025981903,0.6433201432228088,0.6433201432228088,1.0,1.0,-1.9688085317611688,0.8203180432319641,1.1484904289245603,0.3647304177284241,0.0,0.0,1.0,157.03443908691406,161.0,35.77644348144531,-6829.94677734375,959.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,299.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1528399586677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001551131281303,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378300,293.32281494140625,297.1499938964844,293.1499938964844,0.2841832935810089,-5357.5078125,304.1889953613281,0.6742552518844604,0.2220649123191833,0.2054801136255264,293.4000549316406,297.1499938964844,293.1499938964844,0.5195664167404175,-8871.28515625,304.2220458984375,0.7836161255836487,0.3522692322731018,0.3397254347801208,293.2256774902344,297.1499938964844,293.1499938964844,0.749789297580719,-8635.8662109375,304.1777038574219,0.8578887581825256,0.4695186913013458,0.3313905596733093,293.2311096191406,297.1499938964844,293.1499938964844,0.8860816359519958,-13221.6884765625,304.18218994140625,0.8941736221313477,0.5319163799285889,0.5072600841522217,293.224853515625,297.1499938964844,293.1499938964844,0.0347796604037284,-6415.39306640625,303.8625793457031,0.3746325373649597,0.050000000745058,0.2499361038208007,282.6189880371094,291.1499938964844,259.4200134277344,259.061279296875,279.1902160644531,293.32965087890625,282.6204833984375,1.0,0.4505179226398468,0.6454035043716431,0.6454035043716431,1.0,1.0,-1.961045265197754,0.8179115056991577,1.1431337594985962,0.3640576004981994,0.0,0.0,1.0,158.46401977539062,161.0,35.20083999633789,-6825.11865234375,957.3185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,299.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1527190953493118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001549904700368,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378360,293.3226623535156,297.1499938964844,293.1499938964844,0.2805429100990295,-5305.28759765625,304.18853759765625,0.6706388592720032,0.2199035733938217,0.2035976350307464,293.402099609375,297.1499938964844,293.1499938964844,0.5124533772468567,-8780.443359375,304.2218933105469,0.7794046998023987,0.348704069852829,0.3364405333995819,293.2257995605469,297.1499938964844,293.1499938964844,0.7472156882286072,-8614.310546875,304.1773376464844,0.8556505441665649,0.4685379266738891,0.3307572305202484,293.2313842773437,297.1499938964844,293.1499938964844,0.8830634355545044,-13189.2314453125,304.18182373046875,0.89173823595047,0.5308377742767334,0.5063117742538452,293.2264709472656,297.1499938964844,293.1499938964844,0.0346456244587898,-6410.83056640625,303.8337707519531,0.3735586702823639,0.050000000745058,0.2502419352531433,282.6312561035156,291.1499938964844,259.4544677734375,259.0898742675781,279.19110107421875,293.3311767578125,282.6327514648437,1.0,0.450792908668518,0.647527813911438,0.647527813911438,1.0,1.0,-1.953307747840881,0.8155138492584229,1.1377938985824585,0.363388329744339,0.0,0.0,1.0,159.90521240234375,164.0,34.7523193359375,-6820.26806640625,954.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,299.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526013612747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001548709842609,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378420,293.3222045898437,297.1499938964844,293.1499938964844,0.2733887135982513,-5202.1103515625,304.1876220703125,0.6635506749153137,0.2156231850385666,0.1998728662729263,293.4059143066406,297.1499938964844,293.1499938964844,0.4982779026031494,-8598.302734375,304.2215576171875,0.7710437178611755,0.341537594795227,0.3298394978046417,293.2259521484375,297.1499938964844,293.1499938964844,0.7421215176582336,-8571.5126953125,304.1767272949219,0.8512613773345947,0.4665814638137817,0.3294967114925384,293.2318115234375,297.1499938964844,293.1499938964844,0.87708979845047,-13124.802734375,304.1811828613281,0.8869355320930481,0.5286867618560791,0.5044249296188354,293.2294006347656,297.1499938964844,293.1499938964844,0.0343815125524997,-6401.83935546875,303.77642822265625,0.3714428842067718,0.050000000745058,0.2508583664894104,282.6556701660156,291.1499938964844,259.5238037109375,259.1468200683594,279.1928405761719,293.3340759277344,282.6571655273437,1.0,0.4513719379901886,0.6519026160240173,0.6519026160240173,1.0,1.0,-1.937868595123291,0.8107247352600098,1.1271438598632812,0.3620481193065643,0.0,0.0,1.0,162.81683349609375,167.0,34.236358642578125,-6810.48193359375,950.3941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,299.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523745507001876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546408020658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378480,293.3222045898437,297.1499938964844,293.1499938964844,0.2733887135982513,-5202.1103515625,304.1876220703125,0.6635506749153137,0.2156231850385666,0.1998728662729263,293.4059143066406,297.1499938964844,293.1499938964844,0.4982779026031494,-8598.302734375,304.2215576171875,0.7710437178611755,0.341537594795227,0.3298394978046417,293.2259521484375,297.1499938964844,293.1499938964844,0.7421215176582336,-8571.5126953125,304.1767272949219,0.8512613773345947,0.4665814638137817,0.3294967114925384,293.2318115234375,297.1499938964844,293.1499938964844,0.87708979845047,-13124.802734375,304.1811828613281,0.8869355320930481,0.5286867618560791,0.5044249296188354,293.2294006347656,297.1499938964844,293.1499938964844,0.0343815125524997,-6401.83935546875,303.77642822265625,0.3714428842067718,0.050000000745058,0.2508583664894104,282.6556701660156,291.1499938964844,259.5238037109375,259.1468200683594,279.1928405761719,293.3340759277344,282.6571655273437,1.0,0.4513719379901886,0.6519026160240173,0.6519026160240173,1.0,1.0,-1.937868595123291,0.8107247352600098,1.1271438598632812,0.3620481193065643,0.0,0.0,1.0,162.81683349609375,167.0,34.236358642578125,-6810.48193359375,950.3941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,299.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1523745507001876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546408020658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378540,293.321533203125,297.1499938964844,293.1499938964844,0.26639124751091,-5100.45947265625,304.1867370605469,0.6566780209541321,0.2113969027996063,0.1961978077888488,293.4095458984375,297.1499938964844,293.1499938964844,0.4841524660587311,-8415.287109375,304.22125244140625,0.7627959251403809,0.3343178629875183,0.3231894671916961,293.2261047363281,297.1499938964844,293.1499938964844,0.7370721697807312,-8528.9111328125,304.1762390136719,0.8469884991645813,0.4646268188953399,0.3282390534877777,293.2322082519531,297.1499938964844,293.1499938964844,0.8711684942245483,-13060.6630859375,304.1806640625,0.8822293877601624,0.5265373587608337,0.5025421977043152,293.2320251464844,297.1499938964844,293.1499938964844,0.0341196097433567,-6392.8359375,303.71905517578125,0.3693744540214538,0.050000000745058,0.2514796853065491,282.6800537109375,291.1499938964844,259.5936889648437,259.2035217285156,279.1946105957031,293.3367614746094,282.6815795898437,1.0,0.4519788026809692,0.6564541459083557,0.6564541459083557,1.0,1.0,-1.9224448204040527,0.8059273362159729,1.116517424583435,0.3606955111026764,0.0,0.0,1.0,165.75839233398438,155.0,34.13743209838867,-6800.5888671875,945.9395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,299.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521577984094619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001544208207633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378600,293.321533203125,297.1499938964844,293.1499938964844,0.26639124751091,-5100.45947265625,304.1867370605469,0.6566780209541321,0.2113969027996063,0.1961978077888488,293.4095458984375,297.1499938964844,293.1499938964844,0.4841524660587311,-8415.287109375,304.22125244140625,0.7627959251403809,0.3343178629875183,0.3231894671916961,293.2261047363281,297.1499938964844,293.1499938964844,0.7370721697807312,-8528.9111328125,304.1762390136719,0.8469884991645813,0.4646268188953399,0.3282390534877777,293.2322082519531,297.1499938964844,293.1499938964844,0.8711684942245483,-13060.6630859375,304.1806640625,0.8822293877601624,0.5265373587608337,0.5025421977043152,293.2320251464844,297.1499938964844,293.1499938964844,0.0341196097433567,-6392.8359375,303.71905517578125,0.3693744540214538,0.050000000745058,0.2514796853065491,282.6800537109375,291.1499938964844,259.5936889648437,259.2035217285156,279.1946105957031,293.3367614746094,282.6815795898437,1.0,0.4519788026809692,0.6564541459083557,0.6564541459083557,1.0,1.0,-1.9224448204040527,0.8059273362159729,1.116517424583435,0.3606955111026764,0.0,0.0,1.0,165.75839233398438,155.0,34.13743209838867,-6800.5888671875,945.9395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,299.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521577984094619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001544208207633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378660,293.32049560546875,297.1499938964844,293.1499938964844,0.2592172622680664,-4995.26025390625,304.1864624023437,0.6540414690971375,0.2072622179985046,0.192387506365776,293.4128723144531,297.1499938964844,293.1499938964844,0.4696783125400543,-8225.720703125,304.2216491699219,0.7593107223510742,0.3270662724971771,0.3162873387336731,293.2260437011719,297.1499938964844,293.1499938964844,0.7316274642944336,-8482.2900390625,304.17657470703125,0.8479169011116028,0.4627092778682709,0.3268371224403381,293.2323608398437,297.1499938964844,293.1499938964844,0.8648350238800049,-12990.9580078125,304.1810302734375,0.8832987546920776,0.5244188904762268,0.5004605650901794,293.2342224121094,297.1499938964844,293.1499938964844,0.0335489436984062,-6357.68359375,303.6629638671875,0.3707205355167389,0.050000000745058,0.2510748207569122,282.70611572265625,291.1499938964844,259.6640930175781,259.2599792480469,279.1971435546875,293.3391418457031,282.70782470703125,1.0,0.4477818310260772,0.6612936854362488,0.6612936854362488,1.0,1.0,-1.9049135446548464,0.8001822829246521,1.1047313213348389,0.3588707149028778,0.0,0.0,1.0,163.175048828125,143.0,36.41604232788086,-6789.23291015625,921.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,299.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519472897052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001542071840958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378720,293.32049560546875,297.1499938964844,293.1499938964844,0.2592172622680664,-4995.26025390625,304.1864624023437,0.6540414690971375,0.2072622179985046,0.192387506365776,293.4128723144531,297.1499938964844,293.1499938964844,0.4696783125400543,-8225.720703125,304.2216491699219,0.7593107223510742,0.3270662724971771,0.3162873387336731,293.2260437011719,297.1499938964844,293.1499938964844,0.7316274642944336,-8482.2900390625,304.17657470703125,0.8479169011116028,0.4627092778682709,0.3268371224403381,293.2323608398437,297.1499938964844,293.1499938964844,0.8648350238800049,-12990.9580078125,304.1810302734375,0.8832987546920776,0.5244188904762268,0.5004605650901794,293.2342224121094,297.1499938964844,293.1499938964844,0.0335489436984062,-6357.68359375,303.6629638671875,0.3707205355167389,0.050000000745058,0.2510748207569122,282.70611572265625,291.1499938964844,259.6640930175781,259.2599792480469,279.1971435546875,293.3391418457031,282.70782470703125,1.0,0.4477818310260772,0.6612936854362488,0.6612936854362488,1.0,1.0,-1.9049135446548464,0.8001822829246521,1.1047313213348389,0.3588707149028778,0.0,0.0,1.0,163.175048828125,143.0,36.41604232788086,-6789.23291015625,921.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,299.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519472897052765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001542071840958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378780,293.3197021484375,297.1499938964844,293.1499938964844,0.2518753111362457,-4886.64208984375,304.1865539550781,0.6541491150856018,0.2031038552522659,0.1884583681821823,293.4167785644531,297.1499938964844,293.1499938964844,0.45477956533432,-8028.5341796875,304.2225952148437,0.7588539719581604,0.3196209967136383,0.3091089427471161,293.2257385253906,297.1499938964844,293.1499938964844,0.7259128093719482,-8433.0751953125,304.17724609375,0.8524728417396545,0.4608497619628906,0.3253713548183441,293.2322998046875,297.1499938964844,293.1499938964844,0.8581913709640503,-12917.3525390625,304.1817626953125,0.8883774876594543,0.5223479866981506,0.4982825517654419,293.2357788085937,297.1499938964844,293.1499938964844,0.0327866338193416,-6305.28662109375,303.6089172363281,0.3744412362575531,0.050000000745058,0.2499945610761642,282.7350769042969,291.1499938964844,259.7350158691406,259.3162536621094,279.2001342773437,293.3417358398437,282.7369689941406,1.0,0.4408655762672424,0.6664539575576782,0.6664539575576782,1.0,1.0,-1.8859037160873413,0.7937870621681213,1.0921167135238647,0.3566979765892029,0.0,0.0,1.0,156.95494079589844,131.0,39.84785079956055,-6776.9404296875,884.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,299.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517345607280731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539912918815,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378840,293.3197021484375,297.1499938964844,293.1499938964844,0.2518753111362457,-4886.64208984375,304.1865539550781,0.6541491150856018,0.2031038552522659,0.1884583681821823,293.4167785644531,297.1499938964844,293.1499938964844,0.45477956533432,-8028.5341796875,304.2225952148437,0.7588539719581604,0.3196209967136383,0.3091089427471161,293.2257385253906,297.1499938964844,293.1499938964844,0.7259128093719482,-8433.0751953125,304.17724609375,0.8524728417396545,0.4608497619628906,0.3253713548183441,293.2322998046875,297.1499938964844,293.1499938964844,0.8581913709640503,-12917.3525390625,304.1817626953125,0.8883774876594543,0.5223479866981506,0.4982825517654419,293.2357788085937,297.1499938964844,293.1499938964844,0.0327866338193416,-6305.28662109375,303.6089172363281,0.3744412362575531,0.050000000745058,0.2499945610761642,282.7350769042969,291.1499938964844,259.7350158691406,259.3162536621094,279.2001342773437,293.3417358398437,282.7369689941406,1.0,0.4408655762672424,0.6664539575576782,0.6664539575576782,1.0,1.0,-1.8859037160873413,0.7937870621681213,1.0921167135238647,0.3566979765892029,0.0,0.0,1.0,156.95494079589844,131.0,39.84785079956055,-6776.9404296875,884.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,299.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1517345607280731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001539912918815,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378900,293.3192749023437,297.1499938964844,293.1499938964844,0.2481569647789001,-4831.287109375,304.1866760253906,0.6549041271209717,0.2010368555784225,0.1864574253559112,293.41876220703125,297.1499938964844,293.1499938964844,0.4471808671951294,-7927.208984375,304.22320556640625,0.7593750357627869,0.315847247838974,0.3054195642471313,293.2254638671875,297.1499938964844,293.1499938964844,0.722990870475769,-8407.861328125,304.1776123046875,0.8557534217834473,0.4599401354789734,0.3246280252933502,293.232177734375,297.1499938964844,293.1499938964844,0.8547908663749695,-12879.59375,304.1821594238281,0.8920029401779175,0.5213294625282288,0.4971761703491211,293.2363586425781,297.1499938964844,293.1499938964844,0.0323656909167766,-6275.1611328125,303.5826110839844,0.3769465088844299,0.050000000745058,0.2492984533309936,282.7505187988281,291.1499938964844,259.7706604003906,259.34429931640625,279.2016906738281,293.343017578125,282.75250244140625,1.0,0.4366978108882904,0.6691548824310303,0.6691548824310303,1.0,1.0,-1.876013994216919,0.7904183864593506,1.0855956077575684,0.3555191159248352,0.0,0.0,1.0,153.00498962402344,131.0,41.58338928222656,-6770.572265625,863.5145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,299.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516249924898147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001538800861453,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
378960,293.3187255859375,297.1499938964844,293.1499938964844,0.2444608062505722,-4776.05859375,304.1867370605469,0.656083881855011,0.1990001797676086,0.1844633966684341,293.4206848144531,297.1499938964844,293.1499938964844,0.4395531117916107,-7825.05029296875,304.2237854003906,0.760331392288208,0.3120676875114441,0.3017009496688843,293.22515869140625,297.1499938964844,293.1499938964844,0.7200432419776917,-8382.412109375,304.1779479980469,0.8596273064613342,0.4590438902378082,0.3238824307918548,293.23199462890625,297.1499938964844,293.1499938964844,0.8513567447662354,-12841.439453125,304.1825561523437,0.8962530493736267,0.5203226208686829,0.4960649907588959,293.2367858886719,297.1499938964844,293.1499938964844,0.0319282859563827,-6243.2216796875,303.5567626953125,0.3798224329948425,0.050000000745058,0.2485281825065612,282.7664794921875,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3441772460937,282.7685546875,1.0,0.4321768581867218,0.6719300746917725,0.6719300746917725,1.0,1.0,-1.8659998178482056,0.7869911193847656,1.07900869846344,0.3543058931827545,0.0,0.0,1.0,148.65757751464844,119.0,43.1437873840332,-6764.14501953125,841.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,299.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.151512324810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001537657371954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379020,293.3172302246094,297.1499938964844,293.1499938964844,0.2372000068426132,-4666.97705078125,304.18658447265625,0.6596351861953735,0.1950283050537109,0.1805315017700195,293.4241027832031,297.1499938964844,293.1499938964844,0.4243210256099701,-7619.73095703125,304.2245483398437,0.7634345293045044,0.3045167326927185,0.2942292690277099,293.22442626953125,297.1499938964844,293.1499938964844,0.7141086459159851,-8331.1533203125,304.17852783203125,0.8690454959869385,0.4572884738445282,0.3223931193351745,293.23150634765625,297.1499938964844,293.1499938964844,0.8444303274154663,-12764.4609375,304.1832580566406,0.9065311551094056,0.5183420181274414,0.4938409030437469,293.2373046875,297.1499938964844,293.1499938964844,0.0310255419462919,-6175.634765625,303.5062866210937,0.3865769207477569,0.050000000745058,0.2468291223049163,282.799560546875,291.1499938964844,259.8782653808594,259.4283142089844,279.2061462402344,293.3461303710937,282.8017578125,1.0,0.4223207831382751,0.6776953339576721,0.6776953339576721,1.0,1.0,-1.8458075523376465,0.7800465822219849,1.065760850906372,0.3518185913562774,0.0,0.0,1.0,139.11720275878906,107.0,45.652042388916016,-6751.21630859375,794.1535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,299.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1512760370969772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001535259507363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379080,293.3172302246094,297.1499938964844,293.1499938964844,0.2372000068426132,-4666.97705078125,304.18658447265625,0.6596351861953735,0.1950283050537109,0.1805315017700195,293.4241027832031,297.1499938964844,293.1499938964844,0.4243210256099701,-7619.73095703125,304.2245483398437,0.7634345293045044,0.3045167326927185,0.2942292690277099,293.22442626953125,297.1499938964844,293.1499938964844,0.7141086459159851,-8331.1533203125,304.17852783203125,0.8690454959869385,0.4572884738445282,0.3223931193351745,293.23150634765625,297.1499938964844,293.1499938964844,0.8444303274154663,-12764.4609375,304.1832580566406,0.9065311551094056,0.5183420181274414,0.4938409030437469,293.2373046875,297.1499938964844,293.1499938964844,0.0310255419462919,-6175.634765625,303.5062866210937,0.3865769207477569,0.050000000745058,0.2468291223049163,282.799560546875,291.1499938964844,259.8782653808594,259.4283142089844,279.2061462402344,293.3461303710937,282.8017578125,1.0,0.4223207831382751,0.6776953339576721,0.6776953339576721,1.0,1.0,-1.8458075523376465,0.7800465822219849,1.065760850906372,0.3518185913562774,0.0,0.0,1.0,139.11720275878906,107.0,45.652042388916016,-6751.21630859375,794.1535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,299.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1512760370969772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001535259507363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379140,293.3152770996094,297.1499938964844,293.1499938964844,0.2301506102085113,-4560.28857421875,304.1861267089844,0.6647458672523499,0.1911898851394653,0.1766922026872635,293.4269714355469,297.1499938964844,293.1499938964844,0.4092030525207519,-7414.1357421875,304.2248840332031,0.768061637878418,0.2969883978366852,0.2867459952831268,293.2235717773437,297.1499938964844,293.1499938964844,0.708160400390625,-8279.75390625,304.1789245605469,0.8806660771369934,0.4555774331092834,0.3209139406681061,293.2308959960937,297.1499938964844,293.1499938964844,0.8374714255332947,-12687.107421875,304.1837463378906,0.9200448393821716,0.5164020657539368,0.4916265904903412,293.2374572753906,297.1499938964844,293.1499938964844,0.0301092565059661,-6105.021484375,303.45733642578125,0.3942426145076751,0.050000000745058,0.244990661740303,282.8338317871094,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3475952148437,282.83612060546875,1.0,0.4116410613059997,0.6837475895881653,0.6837475895881653,1.0,1.0,-1.8255692720413208,0.7730519771575928,1.052517294883728,0.3492834866046905,0.0,0.0,1.0,128.8377685546875,95.0,47.48277282714844,-6738.23779296875,745.7764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,299.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510235965251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001532697497168,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379200,293.3152770996094,297.1499938964844,293.1499938964844,0.2301506102085113,-4560.28857421875,304.1861267089844,0.6647458672523499,0.1911898851394653,0.1766922026872635,293.4269714355469,297.1499938964844,293.1499938964844,0.4092030525207519,-7414.1357421875,304.2248840332031,0.768061637878418,0.2969883978366852,0.2867459952831268,293.2235717773437,297.1499938964844,293.1499938964844,0.708160400390625,-8279.75390625,304.1789245605469,0.8806660771369934,0.4555774331092834,0.3209139406681061,293.2308959960937,297.1499938964844,293.1499938964844,0.8374714255332947,-12687.107421875,304.1837463378906,0.9200448393821716,0.5164020657539368,0.4916265904903412,293.2374572753906,297.1499938964844,293.1499938964844,0.0301092565059661,-6105.021484375,303.45733642578125,0.3942426145076751,0.050000000745058,0.244990661740303,282.8338317871094,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3475952148437,282.83612060546875,1.0,0.4116410613059997,0.6837475895881653,0.6837475895881653,1.0,1.0,-1.8255692720413208,0.7730519771575928,1.052517294883728,0.3492834866046905,0.0,0.0,1.0,128.8377685546875,95.0,47.48277282714844,-6738.23779296875,745.7764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,299.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510235965251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001532697497168,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379260,293.3129272460937,297.1499938964844,293.1499938964844,0.2233238071203231,-4456.18408203125,304.1854553222656,0.6714992523193359,0.1874755620956421,0.1729496866464615,293.42938232421875,297.1499938964844,293.1499938964844,0.394246369600296,-7208.8154296875,304.224853515625,0.7742711305618286,0.289482444524765,0.2792661786079407,293.2226257324219,297.1499938964844,293.1499938964844,0.7022271752357483,-8228.44921875,304.1791687011719,0.8945733308792114,0.4539045691490173,0.3194495737552643,293.2301940917969,297.1499938964844,293.1499938964844,0.8305151462554932,-12609.7529296875,304.18408203125,0.9365894198417664,0.5144980549812317,0.4894298315048218,293.2372741699219,297.1499938964844,293.1499938964844,0.0291979759931564,-6032.90576171875,303.4097900390625,0.4020545482635498,0.050000000745058,0.243071362376213,282.8690185546875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120056152344,293.3486328125,282.8713684082031,1.0,0.4003423154354095,0.6900961995124817,0.6900961995124817,1.0,1.0,-1.8053933382034304,0.7660494446754456,1.0393439531326294,0.346719741821289,0.0,0.0,1.0,118.13428497314452,83.0,48.87758255004883,-6725.19384765625,697.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,299.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507545709609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001529967266833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379320,293.3129272460937,297.1499938964844,293.1499938964844,0.2233238071203231,-4456.18408203125,304.1854553222656,0.6714992523193359,0.1874755620956421,0.1729496866464615,293.42938232421875,297.1499938964844,293.1499938964844,0.394246369600296,-7208.8154296875,304.224853515625,0.7742711305618286,0.289482444524765,0.2792661786079407,293.2226257324219,297.1499938964844,293.1499938964844,0.7022271752357483,-8228.44921875,304.1791687011719,0.8945733308792114,0.4539045691490173,0.3194495737552643,293.2301940917969,297.1499938964844,293.1499938964844,0.8305151462554932,-12609.7529296875,304.18408203125,0.9365894198417664,0.5144980549812317,0.4894298315048218,293.2372741699219,297.1499938964844,293.1499938964844,0.0291979759931564,-6032.90576171875,303.4097900390625,0.4020545482635498,0.050000000745058,0.243071362376213,282.8690185546875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120056152344,293.3486328125,282.8713684082031,1.0,0.4003423154354095,0.6900961995124817,0.6900961995124817,1.0,1.0,-1.8053933382034304,0.7660494446754456,1.0393439531326294,0.346719741821289,0.0,0.0,1.0,118.13428497314452,83.0,48.87758255004883,-6725.19384765625,697.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,299.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507545709609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001529967266833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379380,293.3103332519531,297.1499938964844,293.1499938964844,0.2167208045721054,-4354.7099609375,304.18463134765625,0.6801316142082214,0.1838781237602234,0.1693039834499359,293.431396484375,297.1499938964844,293.1499938964844,0.3794728517532348,-7003.9892578125,304.2245178222656,0.7822936177253723,0.281995415687561,0.2717940211296081,293.2216491699219,297.1499938964844,293.1499938964844,0.6963249444961548,-8177.3583984375,304.1792907714844,0.9113662242889404,0.4522652328014374,0.318001925945282,293.2294006347656,297.1499938964844,293.1499938964844,0.8235818147659302,-12532.59375,304.1842956542969,0.9553281664848328,0.5126261711120605,0.4872541427612304,293.23687744140625,297.1499938964844,293.1499938964844,0.0283021926879882,-5960.1611328125,303.3634948730469,0.4107687473297119,0.050000000745058,0.2411054968833923,282.9049377441406,291.1499938964844,260.0963134765625,259.59576416015625,279.215087890625,293.3493347167969,282.9073791503906,1.0,0.3885336220264435,0.6967597603797913,0.6967597603797913,1.0,1.0,-1.7853326797485352,0.7590590715408325,1.0262736082077026,0.344136118888855,0.0,0.0,1.0,107.1908950805664,71.0,50.00773239135742,-6712.046875,648.7843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,299.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1504694670438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001527073764009,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379440,293.3103332519531,297.1499938964844,293.1499938964844,0.2167208045721054,-4354.7099609375,304.18463134765625,0.6801316142082214,0.1838781237602234,0.1693039834499359,293.431396484375,297.1499938964844,293.1499938964844,0.3794728517532348,-7003.9892578125,304.2245178222656,0.7822936177253723,0.281995415687561,0.2717940211296081,293.2216491699219,297.1499938964844,293.1499938964844,0.6963249444961548,-8177.3583984375,304.1792907714844,0.9113662242889404,0.4522652328014374,0.318001925945282,293.2294006347656,297.1499938964844,293.1499938964844,0.8235818147659302,-12532.59375,304.1842956542969,0.9553281664848328,0.5126261711120605,0.4872541427612304,293.23687744140625,297.1499938964844,293.1499938964844,0.0283021926879882,-5960.1611328125,303.3634948730469,0.4107687473297119,0.050000000745058,0.2411054968833923,282.9049377441406,291.1499938964844,260.0963134765625,259.59576416015625,279.215087890625,293.3493347167969,282.9073791503906,1.0,0.3885336220264435,0.6967597603797913,0.6967597603797913,1.0,1.0,-1.7853326797485352,0.7590590715408325,1.0262736082077026,0.344136118888855,0.0,0.0,1.0,107.1908950805664,71.0,50.00773239135742,-6712.046875,648.7843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,299.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1504694670438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001527073764009,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379500,293.3089294433594,297.1499938964844,293.1499938964844,0.2135029882192611,-4304.96728515625,304.1842041015625,0.6852661967277527,0.1821217387914657,0.1675173938274383,293.4322814941406,297.1499938964844,293.1499938964844,0.3721589744091034,-6901.80029296875,304.2242736816406,0.787104606628418,0.2782580256462097,0.2680613994598388,293.2211303710937,297.1499938964844,293.1499938964844,0.6933884620666504,-8151.91259765625,304.1792907714844,0.9216872453689576,0.4514569640159607,0.3172846138477325,293.2289733886719,297.1499938964844,293.1499938964844,0.8201277852058411,-12494.1220703125,304.184326171875,0.9652032256126404,0.5117013454437256,0.4861747324466705,293.23663330078125,297.1499938964844,293.1499938964844,0.0278620924800634,-5923.7216796875,303.3407897949219,0.4158327877521515,0.050000000745058,0.2401118576526641,282.9231872558594,291.1499938964844,260.13299560546875,259.6236877441406,279.2167053222656,293.3495788574219,282.9256286621094,1.0,0.3824565708637237,0.7002174854278564,0.7002174854278564,1.0,1.0,-1.775355100631714,0.7555721402168274,1.0197829008102417,0.3428383767604828,0.0,0.0,1.0,101.66549682617188,71.0,50.50838470458984,-6705.42236328125,624.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,299.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1503212004899978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001525568950455,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379560,293.3074645996094,297.1499938964844,293.1499938964844,0.2103401571512222,-4255.8818359375,304.1837463378906,0.6910231709480286,0.1803930103778839,0.1657546460628509,293.4330749511719,297.1499938964844,293.1499938964844,0.3648951947689056,-6799.7734375,304.2239685058594,0.7925344705581665,0.2745246589183807,0.2643310725688934,293.2206420898437,297.1499938964844,293.1499938964844,0.6904627084732056,-8126.5400390625,304.1792907714844,0.933167040348053,0.4506558775901794,0.3165716230869293,293.22857666015625,297.1499938964844,293.1499938964844,0.8166837096214294,-12455.7353515625,304.1843566894531,0.975223958492279,0.5107834935188293,0.4851009845733642,293.2362976074219,297.1499938964844,293.1499938964844,0.0274279471486806,-5887.3037109375,303.318359375,0.4216081798076629,0.050000000745058,0.2391138076782226,282.9415588378906,291.1499938964844,260.16973876953125,259.6515808105469,279.2183837890625,293.34979248046875,282.9440612792969,1.0,0.3762710094451904,0.7037639617919922,0.7037639617919922,1.0,1.0,-1.7654157876968384,0.7520917057991028,1.0133240222930908,0.3415370583534241,0.0,0.0,1.0,96.11884307861328,59.0,50.982025146484375,-6698.75537109375,601.1677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,299.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1501694023609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001524028484709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379620,293.3044738769531,297.1499938964844,293.1499938964844,0.2041768729686737,-4159.66455078125,304.1827697753906,0.7046919465065002,0.1770153939723968,0.1622998267412185,293.4344787597656,297.1499938964844,293.1499938964844,0.3505235910415649,-6596.2666015625,304.2232666015625,0.8055928945541382,0.2670692801475525,0.256879061460495,293.2196044921875,297.1499938964844,293.1499938964844,0.6846456527709961,-8076.021484375,304.1792297363281,0.9585138559341432,0.4490732550621032,0.3151584565639496,293.22772216796875,297.1499938964844,293.1499938964844,0.8098286390304565,-12379.234375,304.184326171875,0.995079517364502,0.5089672207832336,0.4829706251621246,293.235595703125,297.1499938964844,293.1499938964844,0.0265790112316608,-5814.67529296875,303.2742614746094,0.436136245727539,0.050000000745058,0.2371105700731277,282.9787902832031,291.1499938964844,260.2435302734375,259.7074584960937,279.221923828125,293.3500061035156,282.9813537597656,1.0,0.3635864853858948,0.7111366987228394,0.7111366987228394,1.0,1.0,-1.7456599473953247,0.745152473449707,1.0005074739456177,0.3389238715171814,0.0,0.0,1.0,84.99449157714844,62.0,51.88860702514648,-6685.2763671875,554.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,299.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1498563438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001520851365057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379680,293.3044738769531,297.1499938964844,293.1499938964844,0.2041768729686737,-4159.66455078125,304.1827697753906,0.7046919465065002,0.1770153939723968,0.1622998267412185,293.4344787597656,297.1499938964844,293.1499938964844,0.3505235910415649,-6596.2666015625,304.2232666015625,0.8055928945541382,0.2670692801475525,0.256879061460495,293.2196044921875,297.1499938964844,293.1499938964844,0.6846456527709961,-8076.021484375,304.1792297363281,0.9585138559341432,0.4490732550621032,0.3151584565639496,293.22772216796875,297.1499938964844,293.1499938964844,0.8098286390304565,-12379.234375,304.184326171875,0.995079517364502,0.5089672207832336,0.4829706251621246,293.235595703125,297.1499938964844,293.1499938964844,0.0265790112316608,-5814.67529296875,303.2742614746094,0.436136245727539,0.050000000745058,0.2371105700731277,282.9787902832031,291.1499938964844,260.2435302734375,259.7074584960937,279.221923828125,293.3500061035156,282.9813537597656,1.0,0.3635864853858948,0.7111366987228394,0.7111366987228394,1.0,1.0,-1.7456599473953247,0.745152473449707,1.0005074739456177,0.3389238715171814,0.0,0.0,1.0,84.99449157714844,62.0,51.88860702514648,-6685.2763671875,554.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,299.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1498563438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001520851365057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379740,293.30145263671875,297.1499938964844,293.1499938964844,0.1984796822071075,-4070.08251953125,304.18133544921875,0.7099770903587341,0.1737153530120849,0.1591376960277557,293.4356689453125,297.1499938964844,293.1499938964844,0.3366280794143677,-6397.48388671875,304.2220153808594,0.8089891076087952,0.2596178650856018,0.2496575117111206,293.2186889648437,297.1499938964844,293.1499938964844,0.6790822148323059,-8027.86572265625,304.17877197265625,0.9706152081489564,0.4474993050098419,0.3139218091964721,293.2222900390625,297.1499938964844,293.1499938964844,0.7889198660850525,-12118.0576171875,304.2089233398437,0.9990000128746032,0.5080673098564148,0.4731399118900299,293.2348327636719,297.1499938964844,293.1499938964844,0.026012934744358,-5766.5439453125,303.2307434082031,0.4449115097522735,0.050000000745058,0.2361537516117096,283.02117919921875,291.1499938964844,260.3175964355469,259.763427734375,279.2294921875,293.3514404296875,283.0247802734375,1.0,0.3553792834281921,0.719403088092804,0.719403088092804,1.0,1.0,-1.71888530254364,0.735016942024231,0.9838683605194092,0.3346721529960632,0.0,0.0,1.0,79.31381225585938,65.0,61.14958572387695,-6665.9013671875,520.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,299.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1495289057493209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001517528289696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379800,293.30145263671875,297.1499938964844,293.1499938964844,0.1984796822071075,-4070.08251953125,304.18133544921875,0.7099770903587341,0.1737153530120849,0.1591376960277557,293.4356689453125,297.1499938964844,293.1499938964844,0.3366280794143677,-6397.48388671875,304.2220153808594,0.8089891076087952,0.2596178650856018,0.2496575117111206,293.2186889648437,297.1499938964844,293.1499938964844,0.6790822148323059,-8027.86572265625,304.17877197265625,0.9706152081489564,0.4474993050098419,0.3139218091964721,293.2222900390625,297.1499938964844,293.1499938964844,0.7889198660850525,-12118.0576171875,304.2089233398437,0.9990000128746032,0.5080673098564148,0.4731399118900299,293.2348327636719,297.1499938964844,293.1499938964844,0.026012934744358,-5766.5439453125,303.2307434082031,0.4449115097522735,0.050000000745058,0.2361537516117096,283.02117919921875,291.1499938964844,260.3175964355469,259.763427734375,279.2294921875,293.3514404296875,283.0247802734375,1.0,0.3553792834281921,0.719403088092804,0.719403088092804,1.0,1.0,-1.71888530254364,0.735016942024231,0.9838683605194092,0.3346721529960632,0.0,0.0,1.0,79.31381225585938,65.0,61.14958572387695,-6665.9013671875,520.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,299.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1495289057493209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001517528289696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379860,293.2988586425781,297.1499938964844,293.1499938964844,0.1929364055395126,-3982.08935546875,304.1801452636719,0.7099812626838684,0.1704029887914657,0.1560846716165542,293.4371032714844,297.1499938964844,293.1499938964844,0.3228917717933655,-6198.5576171875,304.22088623046875,0.8063557744026184,0.2520939409732818,0.2424943596124649,293.21826171875,297.1499938964844,293.1499938964844,0.6733462810516357,-7977.86865234375,304.1787414550781,0.9754205942153932,0.4458473622798919,0.3127259910106659,293.2060546875,297.1499938964844,293.1499938964844,0.767586350440979,-11863.8642578125,304.22412109375,0.9990000128746032,0.509520411491394,0.4640548229217529,293.2342834472656,297.1499938964844,293.1499938964844,0.0255757570266723,-5729.15625,303.1873474121094,0.4492838084697723,0.050000000745058,0.235728770494461,283.0725402832031,291.1499938964844,260.3919677734375,259.8195495605469,279.23651123046875,293.35577392578125,283.0760498046875,1.0,0.3498282432556152,0.7284300327301025,0.7284300327301025,1.0,1.0,-1.6936360597610474,0.7256297469139099,0.9680063724517822,0.330705463886261,0.0,0.0,1.0,76.5107192993164,68.0,67.93000030517578,-6647.72900390625,496.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,299.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1491640955209732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001513825845904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
