time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379920,293.2988586425781,297.1499938964844,293.1499938964844,0.1929364055395126,-3982.08935546875,304.1801452636719,0.7099812626838684,0.1704029887914657,0.1560846716165542,293.4371032714844,297.1499938964844,293.1499938964844,0.3228917717933655,-6198.5576171875,304.22088623046875,0.8063557744026184,0.2520939409732818,0.2424943596124649,293.21826171875,297.1499938964844,293.1499938964844,0.6733462810516357,-7977.86865234375,304.1787414550781,0.9754205942153932,0.4458473622798919,0.3127259910106659,293.2060546875,297.1499938964844,293.1499938964844,0.767586350440979,-11863.8642578125,304.22412109375,0.9990000128746032,0.509520411491394,0.4640548229217529,293.2342834472656,297.1499938964844,293.1499938964844,0.0255757570266723,-5729.15625,303.1873474121094,0.4492838084697723,0.050000000745058,0.235728770494461,283.0725402832031,291.1499938964844,260.3919677734375,259.8195495605469,279.23651123046875,293.35577392578125,283.0760498046875,1.0,0.3498282432556152,0.7284300327301025,0.7284300327301025,1.0,1.0,-1.6936360597610474,0.7256297469139099,0.9680063724517822,0.330705463886261,0.0,0.0,1.0,76.5107192993164,68.0,67.93000030517578,-6647.72900390625,496.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,299.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1491640955209732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001513825845904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
379980,293.29644775390625,297.1499938964844,293.1499938964844,0.1876264065504074,-3897.229736328125,304.1789245605469,0.7073370814323425,0.1671204715967178,0.1530932635068893,293.4385681152344,297.1499938964844,293.1499938964844,0.3094778954982757,-6002.13427734375,304.2196044921875,0.8004826307296753,0.2445220798254013,0.2353246957063675,293.21807861328125,297.1499938964844,293.1499938964844,0.6678683757781982,-7930.18896484375,304.17828369140625,0.976867139339447,0.4441522061824798,0.3115275502204895,293.1908264160156,297.1499938964844,293.1499938964844,0.7557352185249329,-11733.67578125,304.2187805175781,0.9990000128746032,0.5111985802650452,0.4600619971752167,293.2339172363281,297.1499938964844,293.1499938964844,0.0252155978232622,-5699.26708984375,303.1432189941406,0.4512767791748047,0.050000000745058,0.2355449497699737,283.1177978515625,291.1499938964844,260.46661376953125,259.8758850097656,279.2397155761719,293.356689453125,283.1207580566406,1.0,0.3463978767395019,0.737578272819519,0.737578272819519,1.0,1.0,-1.6749794483184814,0.7191333174705505,0.9558461308479308,0.3282358646392822,0.0,0.0,1.0,75.14141082763672,71.0,62.81716537475586,-6634.69873046875,480.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,299.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1487739533185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000150986641529,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380040,293.29644775390625,297.1499938964844,293.1499938964844,0.1876264065504074,-3897.229736328125,304.1789245605469,0.7073370814323425,0.1671204715967178,0.1530932635068893,293.4385681152344,297.1499938964844,293.1499938964844,0.3094778954982757,-6002.13427734375,304.2196044921875,0.8004826307296753,0.2445220798254013,0.2353246957063675,293.21807861328125,297.1499938964844,293.1499938964844,0.6678683757781982,-7930.18896484375,304.17828369140625,0.976867139339447,0.4441522061824798,0.3115275502204895,293.1908264160156,297.1499938964844,293.1499938964844,0.7557352185249329,-11733.67578125,304.2187805175781,0.9990000128746032,0.5111985802650452,0.4600619971752167,293.2339172363281,297.1499938964844,293.1499938964844,0.0252155978232622,-5699.26708984375,303.1432189941406,0.4512767791748047,0.050000000745058,0.2355449497699737,283.1177978515625,291.1499938964844,260.46661376953125,259.8758850097656,279.2397155761719,293.356689453125,283.1207580566406,1.0,0.3463978767395019,0.737578272819519,0.737578272819519,1.0,1.0,-1.6749794483184814,0.7191333174705505,0.9558461308479308,0.3282358646392822,0.0,0.0,1.0,75.14141082763672,71.0,62.81716537475586,-6634.69873046875,480.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,299.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1487739533185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000150986641529,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380100,293.2952575683594,297.1499938964844,293.1499938964844,0.185074046254158,-3856.251708984375,304.1783142089844,0.7052106857299805,0.1654999554157257,0.1516284346580505,293.4393005371094,297.1499938964844,293.1499938964844,0.3029076755046844,-5905.123046875,304.2189025878906,0.7965699434280396,0.2407261729240417,0.2317432314157486,293.2180480957031,297.1499938964844,293.1499938964844,0.6652662754058838,-7907.58544921875,304.1778564453125,0.976610541343689,0.4432989954948425,0.3109336495399475,293.1855773925781,297.1499938964844,293.1499938964844,0.75278639793396,-11706.4833984375,304.21160888671875,0.9990000128746032,0.511713981628418,0.4595781862735748,293.23388671875,297.1499938964844,293.1499938964844,0.0250586327165365,-5686.72998046875,303.12066650390625,0.45152148604393,0.050000000745058,0.2355230152606964,283.137451171875,291.1499938964844,260.5039978027344,259.90411376953125,279.2408447265625,293.3569030761719,283.14013671875,1.0,0.3453121483325958,0.7422062158584595,0.7422062158584595,1.0,1.0,-1.667599081993103,0.7167309522628784,0.9508681297302246,0.327434629201889,0.0,0.0,1.0,74.87251281738281,71.0,58.401180267333984,-6629.46435546875,475.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,300.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1485778242349624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001507876004325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380160,293.2940673828125,297.1499938964844,293.1499938964844,0.1825883984565735,-3816.22509765625,304.1777038574219,0.7026474475860596,0.1638951450586319,0.1501845568418502,293.4399719238281,297.1499938964844,293.1499938964844,0.2964251339435577,-5808.8681640625,304.2181701660156,0.7921203970909119,0.2369253933429718,0.2281640619039535,293.2179870605469,297.1499938964844,293.1499938964844,0.6627563834190369,-7885.8046875,304.1773681640625,0.9758120179176332,0.4424441158771515,0.3103439807891845,293.18231201171875,297.1499938964844,293.1499938964844,0.75155109167099,-11700.529296875,304.2026672363281,0.9990000128746032,0.5119038224220276,0.4599246978759765,293.2339172363281,297.1499938964844,293.1499938964844,0.0249141715466976,-5675.548828125,303.09771728515625,0.4513466954231262,0.050000000745058,0.2355392575263977,283.1551513671875,291.1499938964844,260.5414733886719,259.93243408203125,279.2417907714844,293.35699462890625,283.1575927734375,1.0,0.344573974609375,0.7468685507774353,0.7468685507774353,1.0,1.0,-1.66129469871521,0.714791476726532,0.9465032815933228,0.3268687129020691,0.0,0.0,1.0,74.83030700683594,74.0,53.49895477294922,-6624.880859375,471.8043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,300.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1483849734067917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001505918771727,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380220,293.2916259765625,297.1499938964844,293.1499938964844,0.1778099834918975,-3738.939208984375,304.1764221191406,0.6964622139930725,0.1607356071472168,0.1473596841096878,293.4413146972656,297.1499938964844,293.1499938964844,0.2837107479572296,-5618.46142578125,304.2166442871094,0.7819290161132812,0.2293110787868499,0.2210122644901275,293.21795654296875,297.1499938964844,293.1499938964844,0.6580055952072144,-7844.6171875,304.1761474609375,0.9728407859802246,0.440731406211853,0.3091767430305481,293.1820373535156,297.1499938964844,293.1499938964844,0.753503143787384,-11742.15234375,304.18182373046875,0.9990000128746032,0.511155366897583,0.4626717269420624,293.2342529296875,297.1499938964844,293.1499938964844,0.024655494838953,-5656.6240234375,303.05047607421875,0.4499708712100982,0.050000000745058,0.2356665432453155,283.18505859375,291.1499938964844,260.6165771484375,259.9892883300781,279.243408203125,293.3564453125,283.1869812011719,1.0,0.3439645171165466,0.756293773651123,0.756293773651123,1.0,1.0,-1.6513642072677612,0.7120510339736938,0.9393131136894226,0.3263098299503326,0.0,0.0,1.0,75.3085708618164,77.0,43.38077163696289,-6617.2001953125,467.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,300.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480189859867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001502204540884,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380280,293.2916259765625,297.1499938964844,293.1499938964844,0.1778099834918975,-3738.939208984375,304.1764221191406,0.6964622139930725,0.1607356071472168,0.1473596841096878,293.4413146972656,297.1499938964844,293.1499938964844,0.2837107479572296,-5618.46142578125,304.2166442871094,0.7819290161132812,0.2293110787868499,0.2210122644901275,293.21795654296875,297.1499938964844,293.1499938964844,0.6580055952072144,-7844.6171875,304.1761474609375,0.9728407859802246,0.440731406211853,0.3091767430305481,293.1820373535156,297.1499938964844,293.1499938964844,0.753503143787384,-11742.15234375,304.18182373046875,0.9990000128746032,0.511155366897583,0.4626717269420624,293.2342529296875,297.1499938964844,293.1499938964844,0.024655494838953,-5656.6240234375,303.05047607421875,0.4499708712100982,0.050000000745058,0.2356665432453155,283.18505859375,291.1499938964844,260.6165771484375,259.9892883300781,279.243408203125,293.3564453125,283.1869812011719,1.0,0.3439645171165466,0.756293773651123,0.756293773651123,1.0,1.0,-1.6513642072677612,0.7120510339736938,0.9393131136894226,0.3263098299503326,0.0,0.0,1.0,75.3085708618164,77.0,43.38077163696289,-6617.2001953125,467.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,300.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480189859867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001502204540884,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380340,293.2892150878906,297.1499938964844,293.1499938964844,0.1732683479785919,-3665.050537109375,304.1752014160156,0.6892144083976746,0.1576416343450546,0.1446146368980407,293.4425354003906,297.1499938964844,293.1499938964844,0.2713010907173157,-5430.435546875,304.2151184082031,0.7704906463623047,0.2216811776161193,0.2138655036687851,293.2179260253906,297.1499938964844,293.1499938964844,0.6535826325416565,-7806.26953125,304.1748046875,0.9683438539505004,0.4390153884887695,0.3080228865146637,293.18975830078125,297.1499938964844,293.1499938964844,0.760369598865509,-11841.57421875,304.1597900390625,0.9990000128746032,0.5087925791740417,0.4675920605659485,293.2349853515625,297.1499938964844,293.1499938964844,0.0244272015988826,-5641.37060546875,303.00103759765625,0.4475575983524322,0.050000000745058,0.2358959466218948,283.208251953125,291.1499938964844,260.6918334960937,260.0464782714844,279.2451171875,293.35516357421875,283.2097473144531,1.0,0.3442832827568054,0.7658869624137878,0.7658869624137878,1.0,1.0,-1.6442842483520508,0.7105094790458679,0.933774709701538,0.3263484239578247,0.0,0.0,1.0,76.39129638671875,80.0,34.0167236328125,-6610.90625,466.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,300.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1476925462484359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001498891506344,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380400,293.2892150878906,297.1499938964844,293.1499938964844,0.1732683479785919,-3665.050537109375,304.1752014160156,0.6892144083976746,0.1576416343450546,0.1446146368980407,293.4425354003906,297.1499938964844,293.1499938964844,0.2713010907173157,-5430.435546875,304.2151184082031,0.7704906463623047,0.2216811776161193,0.2138655036687851,293.2179260253906,297.1499938964844,293.1499938964844,0.6535826325416565,-7806.26953125,304.1748046875,0.9683438539505004,0.4390153884887695,0.3080228865146637,293.18975830078125,297.1499938964844,293.1499938964844,0.760369598865509,-11841.57421875,304.1597900390625,0.9990000128746032,0.5087925791740417,0.4675920605659485,293.2349853515625,297.1499938964844,293.1499938964844,0.0244272015988826,-5641.37060546875,303.00103759765625,0.4475575983524322,0.050000000745058,0.2358959466218948,283.208251953125,291.1499938964844,260.6918334960937,260.0464782714844,279.2451171875,293.35516357421875,283.2097473144531,1.0,0.3442832827568054,0.7658869624137878,0.7658869624137878,1.0,1.0,-1.6442842483520508,0.7105094790458679,0.933774709701538,0.3263484239578247,0.0,0.0,1.0,76.39129638671875,80.0,34.0167236328125,-6610.90625,466.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,300.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1476925462484359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001498891506344,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380460,293.2867431640625,297.1499938964844,293.1499938964844,0.168933555483818,-3594.106201171875,304.17401123046875,0.6812757253646851,0.1546121835708618,0.1419427394866943,293.4436950683594,297.1499938964844,293.1499938964844,0.2591587603092193,-5244.23779296875,304.2136535644531,0.7583377957344055,0.2140377461910247,0.2067206054925918,293.2179260253906,297.1499938964844,293.1499938964844,0.6494321227073669,-7770.2197265625,304.1734619140625,0.962626338005066,0.4372953772544861,0.3068785369396209,293.2045593261719,297.1499938964844,293.1499938964844,0.7711119651794434,-11984.90625,304.1387023925781,0.9990000128746032,0.5047970414161682,0.4741281867027282,293.23614501953125,297.1499938964844,293.1499938964844,0.0242199189960956,-5628.826171875,302.9493103027344,0.4444529712200165,0.050000000745058,0.2362042218446731,283.2260131835937,291.1499938964844,260.7673034667969,260.10406494140625,279.2474975585937,293.35406494140625,283.2271728515625,1.0,0.3453056514263153,0.7757495641708374,0.7757495641708374,1.0,1.0,-1.63934063911438,0.7098599076271057,0.9294807314872742,0.3268288671970367,0.0,0.0,1.0,77.93912506103516,83.0,26.22380447387696,-6605.43896484375,467.4880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,300.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.147416666150093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001496091717854,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380520,293.2867431640625,297.1499938964844,293.1499938964844,0.168933555483818,-3594.106201171875,304.17401123046875,0.6812757253646851,0.1546121835708618,0.1419427394866943,293.4436950683594,297.1499938964844,293.1499938964844,0.2591587603092193,-5244.23779296875,304.2136535644531,0.7583377957344055,0.2140377461910247,0.2067206054925918,293.2179260253906,297.1499938964844,293.1499938964844,0.6494321227073669,-7770.2197265625,304.1734619140625,0.962626338005066,0.4372953772544861,0.3068785369396209,293.2045593261719,297.1499938964844,293.1499938964844,0.7711119651794434,-11984.90625,304.1387023925781,0.9990000128746032,0.5047970414161682,0.4741281867027282,293.23614501953125,297.1499938964844,293.1499938964844,0.0242199189960956,-5628.826171875,302.9493103027344,0.4444529712200165,0.050000000745058,0.2362042218446731,283.2260131835937,291.1499938964844,260.7673034667969,260.10406494140625,279.2474975585937,293.35406494140625,283.2271728515625,1.0,0.3453056514263153,0.7757495641708374,0.7757495641708374,1.0,1.0,-1.63934063911438,0.7098599076271057,0.9294807314872742,0.3268288671970367,0.0,0.0,1.0,77.93912506103516,83.0,26.22380447387696,-6605.43896484375,467.4880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,300.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.147416666150093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001496091717854,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380580,293.2841796875,297.1499938964844,293.1499938964844,0.1647996604442596,-3525.989501953125,304.17291259765625,0.6714874505996704,0.15166637301445,0.139382779598236,293.44464111328125,297.1499938964844,293.1499938964844,0.2472515553236007,-5059.3173828125,304.2122802734375,0.744412362575531,0.2064024358987808,0.1996197700500488,293.2178649902344,297.1499938964844,293.1499938964844,0.6453976035118103,-7734.96533203125,304.1723937988281,0.9537294507026672,0.4355849027633667,0.3057710528373718,293.22186279296875,297.1499938964844,293.1499938964844,0.7726553678512573,-11999.712890625,304.14141845703125,0.9950026869773864,0.4998939633369446,0.4750488400459289,293.23748779296875,297.1499938964844,293.1499938964844,0.0240573547780513,-5620.7626953125,302.89605712890625,0.4395337402820587,0.050000000745058,0.236727237701416,283.24395751953125,291.1499938964844,260.8428955078125,260.162109375,279.2552795410156,293.35479736328125,283.2460327148437,1.0,0.3465952277183532,0.786581814289093,0.786581814289093,1.0,1.0,-1.6281801462173462,0.7062860131263733,0.921894073486328,0.3257853388786316,0.0,0.0,1.0,80.51112365722656,86.0,29.239978790283203,-6593.76318359375,468.0476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,300.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1471932232379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001493824092904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380640,293.2841796875,297.1499938964844,293.1499938964844,0.1647996604442596,-3525.989501953125,304.17291259765625,0.6714874505996704,0.15166637301445,0.139382779598236,293.44464111328125,297.1499938964844,293.1499938964844,0.2472515553236007,-5059.3173828125,304.2122802734375,0.744412362575531,0.2064024358987808,0.1996197700500488,293.2178649902344,297.1499938964844,293.1499938964844,0.6453976035118103,-7734.96533203125,304.1723937988281,0.9537294507026672,0.4355849027633667,0.3057710528373718,293.22186279296875,297.1499938964844,293.1499938964844,0.7726553678512573,-11999.712890625,304.14141845703125,0.9950026869773864,0.4998939633369446,0.4750488400459289,293.23748779296875,297.1499938964844,293.1499938964844,0.0240573547780513,-5620.7626953125,302.89605712890625,0.4395337402820587,0.050000000745058,0.236727237701416,283.24395751953125,291.1499938964844,260.8428955078125,260.162109375,279.2552795410156,293.35479736328125,283.2460327148437,1.0,0.3465952277183532,0.786581814289093,0.786581814289093,1.0,1.0,-1.6281801462173462,0.7062860131263733,0.921894073486328,0.3257853388786316,0.0,0.0,1.0,80.51112365722656,86.0,29.239978790283203,-6593.76318359375,468.0476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,300.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1471932232379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001493824092904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380700,293.2829284667969,297.1499938964844,293.1499938964844,0.1627463102340698,-3491.88427734375,304.1724853515625,0.6662637591362,0.1502151787281036,0.1381405293941497,293.4450988769531,297.1499938964844,293.1499938964844,0.2413017302751541,-4965.89501953125,304.2117919921875,0.7371777892112732,0.2025817483663559,0.196084514260292,293.2178955078125,297.1499938964844,293.1499938964844,0.6431908011436462,-7715.38671875,304.1723327636719,0.948444664478302,0.4347195625305176,0.3052257299423218,293.2267150878906,297.1499938964844,293.1499938964844,0.7687448859214783,-11947.51953125,304.1500549316406,0.9905634522438048,0.4980288445949554,0.4731506109237671,293.2381896972656,297.1499938964844,293.1499938964844,0.0239768009632825,-5616.23095703125,302.8694152832031,0.4367314577102661,0.050000000745058,0.2370466589927673,283.2593994140625,291.1499938964844,260.8807373046875,260.1913146972656,279.2606811523437,293.3553771972656,283.2618103027344,1.0,0.3471862375736236,0.7925220131874084,0.7925220131874084,1.0,1.0,-1.6198663711547852,0.7032448649406433,0.9166215658187866,0.3245502710342407,0.0,0.0,1.0,82.05118560791016,86.0,36.25252914428711,-6585.658203125,467.4255981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,300.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1470900774002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001492777228122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380760,293.2816772460937,297.1499938964844,293.1499938964844,0.1607050150632858,-3457.84375,304.172119140625,0.6613069176673889,0.1487769186496734,0.1369053125381469,293.4455261230469,297.1499938964844,293.1499938964844,0.2353725284337997,-4872.1572265625,304.2113342285156,0.730190098285675,0.1987565010786056,0.1925402879714965,293.2179870605469,297.1499938964844,293.1499938964844,0.6409275531768799,-7695.22314453125,304.1723937988281,0.943328022956848,0.4338432848453522,0.3046697974205017,293.22967529296875,297.1499938964844,293.1499938964844,0.7653149962425232,-11902.75390625,304.1562194824219,0.9863082766532898,0.4964704513549804,0.4716154932975769,293.23895263671875,297.1499938964844,293.1499938964844,0.0238910019397735,-5611.06640625,302.84259033203125,0.4341557621955871,0.050000000745058,0.2373556494712829,283.2759704589844,291.1499938964844,260.9186096191406,260.2206420898437,279.2657775878906,293.35565185546875,283.2784729003906,1.0,0.3477852940559387,0.7986988425254822,0.7986988425254822,1.0,1.0,-1.6119884252548218,0.7003958821296692,0.9115925431251526,0.3234058320522308,0.0,0.0,1.0,83.54491424560547,89.0,41.12101745605469,-6578.03515625,466.9179382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,300.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1469868570566177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001491729781264,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380820,293.2791442871094,297.1499938964844,293.1499938964844,0.1567039340734481,-3390.765869140625,304.1714172363281,0.6520301699638367,0.1459577828645706,0.1344779282808303,293.4463195800781,297.1499938964844,293.1499938964844,0.2236329019069671,-4684.66455078125,304.21044921875,0.7163221836090088,0.1911111176013946,0.1854468584060669,293.2182006835937,297.1499938964844,293.1499938964844,0.636319637298584,-7654.0400390625,304.172607421875,0.9334269762039183,0.4320762157440185,0.3035415112972259,293.2327575683594,297.1499938964844,293.1499938964844,0.759127676486969,-11824.720703125,304.1643371582031,0.978002905845642,0.4938217401504516,0.4691247940063476,293.240478515625,297.1499938964844,293.1499938964844,0.0237120632082223,-5599.775390625,302.7885131835937,0.4294712841510772,0.050000000745058,0.2379601895809173,283.3106689453125,291.1499938964844,260.9944152832031,260.2797546386719,279.2759094238281,293.3556213378906,283.3133544921875,1.0,0.3490145206451416,0.8118025064468384,0.8118025064468384,1.0,1.0,-1.5969383716583252,0.694981038570404,0.901957392692566,0.321250706911087,0.0,0.0,1.0,86.47726440429688,92.0,46.88847351074219,-6563.5673828125,466.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,300.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1467776298522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001489606220275,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380880,293.2791442871094,297.1499938964844,293.1499938964844,0.1567039340734481,-3390.765869140625,304.1714172363281,0.6520301699638367,0.1459577828645706,0.1344779282808303,293.4463195800781,297.1499938964844,293.1499938964844,0.2236329019069671,-4684.66455078125,304.21044921875,0.7163221836090088,0.1911111176013946,0.1854468584060669,293.2182006835937,297.1499938964844,293.1499938964844,0.636319637298584,-7654.0400390625,304.172607421875,0.9334269762039183,0.4320762157440185,0.3035415112972259,293.2327575683594,297.1499938964844,293.1499938964844,0.759127676486969,-11824.720703125,304.1643371582031,0.978002905845642,0.4938217401504516,0.4691247940063476,293.240478515625,297.1499938964844,293.1499938964844,0.0237120632082223,-5599.775390625,302.7885131835937,0.4294712841510772,0.050000000745058,0.2379601895809173,283.3106689453125,291.1499938964844,260.9944152832031,260.2797546386719,279.2759094238281,293.3556213378906,283.3133544921875,1.0,0.3490145206451416,0.8118025064468384,0.8118025064468384,1.0,1.0,-1.5969383716583252,0.694981038570404,0.901957392692566,0.321250706911087,0.0,0.0,1.0,86.47726440429688,92.0,46.88847351074219,-6563.5673828125,466.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,300.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1467776298522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001489606220275,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
380940,293.2764587402344,297.1499938964844,293.1499938964844,0.1528399884700775,-3325.54248046875,304.17071533203125,0.6434829831123352,0.1432274132966995,0.132126122713089,293.4468994140625,297.1499938964844,293.1499938964844,0.2120929807424545,-4497.81396484375,304.20953369140625,0.701396107673645,0.1834887415170669,0.1783687472343444,293.21844482421875,297.1499938964844,293.1499938964844,0.6316476464271545,-7612.17138671875,304.1728515625,0.9239456653594972,0.430302083492279,0.3024050891399383,293.23406982421875,297.1499938964844,293.1499938964844,0.7532564401626587,-11753.0546875,304.1692810058594,0.9697147011756896,0.4914613664150238,0.4669868648052215,293.2419738769531,297.1499938964844,293.1499938964844,0.0235276669263839,-5587.63330078125,302.7340087890625,0.4252521097660064,0.050000000745058,0.2385586649179458,283.34698486328125,291.1499938964844,261.0703125,260.3394775390625,279.2865600585937,293.35516357421875,283.3498229980469,1.0,0.3502876460552215,0.8259909152984619,0.8259909152984619,1.0,1.0,-1.5824044942855835,0.6897391676902771,0.8926652669906616,0.3191567063331604,0.0,0.0,1.0,89.39049530029297,95.0,50.11565780639648,-6549.638671875,465.5929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,300.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465611755847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001487409608671,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381000,293.2764587402344,297.1499938964844,293.1499938964844,0.1528399884700775,-3325.54248046875,304.17071533203125,0.6434829831123352,0.1432274132966995,0.132126122713089,293.4468994140625,297.1499938964844,293.1499938964844,0.2120929807424545,-4497.81396484375,304.20953369140625,0.701396107673645,0.1834887415170669,0.1783687472343444,293.21844482421875,297.1499938964844,293.1499938964844,0.6316476464271545,-7612.17138671875,304.1728515625,0.9239456653594972,0.430302083492279,0.3024050891399383,293.23406982421875,297.1499938964844,293.1499938964844,0.7532564401626587,-11753.0546875,304.1692810058594,0.9697147011756896,0.4914613664150238,0.4669868648052215,293.2419738769531,297.1499938964844,293.1499938964844,0.0235276669263839,-5587.63330078125,302.7340087890625,0.4252521097660064,0.050000000745058,0.2385586649179458,283.34698486328125,291.1499938964844,261.0703125,260.3394775390625,279.2865600585937,293.35516357421875,283.3498229980469,1.0,0.3502876460552215,0.8259909152984619,0.8259909152984619,1.0,1.0,-1.5824044942855835,0.6897391676902771,0.8926652669906616,0.3191567063331604,0.0,0.0,1.0,89.39049530029297,95.0,50.11565780639648,-6549.638671875,465.5929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,300.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1465611755847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001487409608671,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381060,293.2736511230469,297.1499938964844,293.1499938964844,0.1491241753101349,-3262.39892578125,304.1700134277344,0.635553777217865,0.1405907869338989,0.129857450723648,293.4472351074219,297.1499938964844,293.1499938964844,0.2007739543914795,-4311.93994140625,304.20855712890625,0.6861398220062256,0.1758960038423538,0.1713159382343292,293.2186279296875,297.1499938964844,293.1499938964844,0.6269343495368958,-7569.841796875,304.173095703125,0.914989411830902,0.4285261631011963,0.3012666702270508,293.234619140625,297.1499938964844,293.1499938964844,0.7474303245544434,-11683.2890625,304.1725158691406,0.9613467454910278,0.4892169237136841,0.4649865925312042,293.2434387207031,297.1499938964844,293.1499938964844,0.0233399253338575,-5574.85009765625,302.6791381835937,0.4214024841785431,0.050000000745058,0.2391565591096878,283.3847351074219,291.1499938964844,261.146240234375,260.3998718261719,279.29815673828125,293.3544616699219,283.3876953125,1.0,0.3516008555889129,0.8413823843002319,0.8413823843002319,1.0,1.0,-1.56816303730011,0.6845590472221375,0.8836039304733276,0.3170587122440338,0.0,0.0,1.0,92.3091278076172,98.0,52.39039611816406,-6535.93408203125,465.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,300.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1463334262371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001485098182456,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381120,293.2736511230469,297.1499938964844,293.1499938964844,0.1491241753101349,-3262.39892578125,304.1700134277344,0.635553777217865,0.1405907869338989,0.129857450723648,293.4472351074219,297.1499938964844,293.1499938964844,0.2007739543914795,-4311.93994140625,304.20855712890625,0.6861398220062256,0.1758960038423538,0.1713159382343292,293.2186279296875,297.1499938964844,293.1499938964844,0.6269343495368958,-7569.841796875,304.173095703125,0.914989411830902,0.4285261631011963,0.3012666702270508,293.234619140625,297.1499938964844,293.1499938964844,0.7474303245544434,-11683.2890625,304.1725158691406,0.9613467454910278,0.4892169237136841,0.4649865925312042,293.2434387207031,297.1499938964844,293.1499938964844,0.0233399253338575,-5574.85009765625,302.6791381835937,0.4214024841785431,0.050000000745058,0.2391565591096878,283.3847351074219,291.1499938964844,261.146240234375,260.3998718261719,279.29815673828125,293.3544616699219,283.3876953125,1.0,0.3516008555889129,0.8413823843002319,0.8413823843002319,1.0,1.0,-1.56816303730011,0.6845590472221375,0.8836039304733276,0.3170587122440338,0.0,0.0,1.0,92.3091278076172,98.0,52.39039611816406,-6535.93408203125,465.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,300.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1463334262371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001485098182456,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381180,293.270751953125,297.1499938964844,293.1499938964844,0.1455582529306411,-3201.401611328125,304.1692810058594,0.628106951713562,0.138049691915512,0.1276741772890091,293.4473571777344,297.1499938964844,293.1499938964844,0.1896886825561523,-4127.24560546875,304.20751953125,0.671113133430481,0.1683396846055984,0.1642947494983673,293.21881103515625,297.1499938964844,293.1499938964844,0.6221873760223389,-7527.1201171875,304.1733093261719,0.9067365527153016,0.4267500340938568,0.3001279830932617,293.2348327636719,297.1499938964844,293.1499938964844,0.7415742874145508,-11613.9326171875,304.1747436523437,0.9529187083244324,0.487026959657669,0.4630480408668518,293.2448425292969,297.1499938964844,293.1499938964844,0.0231495443731546,-5561.48388671875,302.6239929199219,0.4178665280342102,0.050000000745058,0.239755168557167,283.4237976074219,291.1499938964844,261.2221984863281,260.46099853515625,279.3109436035156,293.3536376953125,283.4269104003906,1.0,0.3529484272003174,0.8581096529960632,0.8581096529960632,1.0,1.0,-1.5541367530822754,0.6793978214263916,0.8747389316558838,0.3149301409721374,0.0,0.0,1.0,95.2385482788086,101.0,54.35151290893555,-6522.2890625,464.9126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,300.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460910886526107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482638763263,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381240,293.270751953125,297.1499938964844,293.1499938964844,0.1455582529306411,-3201.401611328125,304.1692810058594,0.628106951713562,0.138049691915512,0.1276741772890091,293.4473571777344,297.1499938964844,293.1499938964844,0.1896886825561523,-4127.24560546875,304.20751953125,0.671113133430481,0.1683396846055984,0.1642947494983673,293.21881103515625,297.1499938964844,293.1499938964844,0.6221873760223389,-7527.1201171875,304.1733093261719,0.9067365527153016,0.4267500340938568,0.3001279830932617,293.2348327636719,297.1499938964844,293.1499938964844,0.7415742874145508,-11613.9326171875,304.1747436523437,0.9529187083244324,0.487026959657669,0.4630480408668518,293.2448425292969,297.1499938964844,293.1499938964844,0.0231495443731546,-5561.48388671875,302.6239929199219,0.4178665280342102,0.050000000745058,0.239755168557167,283.4237976074219,291.1499938964844,261.2221984863281,260.46099853515625,279.3109436035156,293.3536376953125,283.4269104003906,1.0,0.3529484272003174,0.8581096529960632,0.8581096529960632,1.0,1.0,-1.5541367530822754,0.6793978214263916,0.8747389316558838,0.3149301409721374,0.0,0.0,1.0,95.2385482788086,101.0,54.35151290893555,-6522.2890625,464.9126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,300.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460910886526107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482638763263,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381300,293.2692565917969,297.1499938964844,293.1499938964844,0.1438290178775787,-3171.6708984375,304.1689147949219,0.6245073080062866,0.1368153840303421,0.1266150474548339,293.4473571777344,297.1499938964844,293.1499938964844,0.1842343360185623,-4035.3427734375,304.2069702148437,0.6637741327285767,0.1645772755146026,0.1607981771230697,293.2189025878906,297.1499938964844,293.1499938964844,0.6197914481163025,-7505.50927734375,304.1734313964844,0.9029395580291748,0.4258620142936706,0.2995586991310119,293.2348937988281,297.1499938964844,293.1499938964844,0.7386170029640198,-11579.0693359375,304.1756286621094,0.948702335357666,0.485944539308548,0.4620923697948456,293.2455444335937,297.1499938964844,293.1499938964844,0.023053053766489,-5554.50634765625,302.5963439941406,0.4162023067474365,0.050000000745058,0.2400547415018081,283.4440612792969,291.1499938964844,261.2601928710937,260.49188232421875,279.3241271972656,293.3531799316406,283.4474792480469,1.0,0.3536335527896881,0.8616702556610107,0.8616702556610107,1.0,1.0,-1.5471962690353394,0.6764630079269409,0.8707333207130432,0.3134955763816833,0.0,0.0,1.0,96.70710754394533,101.0,56.9764404296875,-6514.04296875,464.8113403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,300.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1459636092185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001481345098,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381360,293.2677001953125,297.1499938964844,293.1499938964844,0.1421003937721252,-3141.7861328125,304.1686096191406,0.6209503412246704,0.1356052160263061,0.1255774796009063,293.447265625,297.1499938964844,293.1499938964844,0.1787964403629303,-3942.935791015625,304.2065124511719,0.6565930843353271,0.1608265042304992,0.1573116928339004,293.218994140625,297.1499938964844,293.1499938964844,0.6172278523445129,-7482.22119140625,304.173828125,0.8993087410926819,0.4249728620052337,0.2989891171455383,293.2348937988281,297.1499938964844,293.1499938964844,0.7354605197906494,-11541.736328125,304.1766967773437,0.9444969892501832,0.4848667979240417,0.4611425101757049,293.2462158203125,297.1499938964844,293.1499938964844,0.0229485929012298,-5546.14501953125,302.5690002441406,0.4146001636981964,0.050000000745058,0.240354523062706,283.4690246582031,291.1499938964844,261.29815673828125,260.52294921875,279.3456420898437,293.35272216796875,283.4733581542969,1.0,0.354325383901596,0.8613037467002869,0.8613037467002869,1.0,1.0,-1.540300726890564,0.6732020974159241,0.8670986294746399,0.3117251396179199,0.0,0.0,1.0,98.1781234741211,104.0,65.16280364990234,-6504.53857421875,464.7332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,300.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1458288729190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001479977800045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381420,293.2645874023437,297.1499938964844,293.1499938964844,0.138709470629692,-3082.7998046875,304.1680603027344,0.6138178110122681,0.1332579404115677,0.1235679537057876,293.4469299316406,297.1499938964844,293.1499938964844,0.168065145611763,-3758.35009765625,304.20556640625,0.642780601978302,0.1533630639314651,0.1503730714321136,293.2191772460937,297.1499938964844,293.1499938964844,0.6118477582931519,-7433.1884765625,304.17486572265625,0.8922516107559204,0.4231883287429809,0.2978459894657135,293.2348937988281,297.1499938964844,293.1499938964844,0.72884202003479,-11463.5166015625,304.1788330078125,0.9361600279808044,0.4827186465263366,0.4592515528202057,293.24755859375,297.1499938964844,293.1499938964844,0.0227283854037523,-5527.3583984375,302.5146179199219,0.4115614891052246,0.050000000745058,0.2409546375274658,283.526611328125,291.1499938964844,261.3741149902344,260.5857849121094,279.38848876953125,293.35174560546875,283.5314025878906,1.0,0.355726957321167,0.8605707287788391,0.8605707287788391,1.0,1.0,-1.5266361236572266,0.6667436361312866,0.8598924875259399,0.3082186281681061,0.0,0.0,1.0,101.1275863647461,107.0,77.44483184814453,-6485.9345703125,464.6394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,300.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455280035734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476924226153,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381480,293.2645874023437,297.1499938964844,293.1499938964844,0.138709470629692,-3082.7998046875,304.1680603027344,0.6138178110122681,0.1332579404115677,0.1235679537057876,293.4469299316406,297.1499938964844,293.1499938964844,0.168065145611763,-3758.35009765625,304.20556640625,0.642780601978302,0.1533630639314651,0.1503730714321136,293.2191772460937,297.1499938964844,293.1499938964844,0.6118477582931519,-7433.1884765625,304.17486572265625,0.8922516107559204,0.4231883287429809,0.2978459894657135,293.2348937988281,297.1499938964844,293.1499938964844,0.72884202003479,-11463.5166015625,304.1788330078125,0.9361600279808044,0.4827186465263366,0.4592515528202057,293.24755859375,297.1499938964844,293.1499938964844,0.0227283854037523,-5527.3583984375,302.5146179199219,0.4115614891052246,0.050000000745058,0.2409546375274658,283.526611328125,291.1499938964844,261.3741149902344,260.5857849121094,279.38848876953125,293.35174560546875,283.5314025878906,1.0,0.355726957321167,0.8605707287788391,0.8605707287788391,1.0,1.0,-1.5266361236572266,0.6667436361312866,0.8598924875259399,0.3082186281681061,0.0,0.0,1.0,101.1275863647461,107.0,77.44483184814453,-6485.9345703125,464.6394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,300.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455280035734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001476924226153,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381540,293.2613525390625,297.1499938964844,293.1499938964844,0.1354508250951767,-3025.71240234375,304.16748046875,0.6064911484718323,0.1310107856988906,0.1216471418738365,293.44635009765625,297.1499938964844,293.1499938964844,0.1575950235128402,-3575.314453125,304.2044677734375,0.6296250820159912,0.1459569782018661,0.1434857100248336,293.2193298339844,297.1499938964844,293.1499938964844,0.6063227653503418,-7382.76904296875,304.17578125,0.8854702115058899,0.4214010834693908,0.2966998517513275,293.2348022460937,297.1499938964844,293.1499938964844,0.7220450639724731,-11383.3837890625,304.1805419921875,0.928009867668152,0.4805826246738434,0.4573711454868316,293.2488708496094,297.1499938964844,293.1499938964844,0.022502064704895,-5507.251953125,302.4603271484375,0.4087128639221191,0.050000000745058,0.2415550649166107,283.5882873535156,291.1499938964844,261.45001220703125,260.6495361328125,279.43115234375,293.3507385253906,283.5933532714844,1.0,0.3571493625640869,0.8598377704620361,0.8598377704620361,1.0,1.0,-1.5131490230560305,0.6603754162788391,0.8527736067771912,0.3047622144222259,0.0,0.0,1.0,104.08451080322266,110.0,84.63806915283203,-6467.73681640625,464.6255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,300.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145184651017189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473439770052,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381600,293.2613525390625,297.1499938964844,293.1499938964844,0.1354508250951767,-3025.71240234375,304.16748046875,0.6064911484718323,0.1310107856988906,0.1216471418738365,293.44635009765625,297.1499938964844,293.1499938964844,0.1575950235128402,-3575.314453125,304.2044677734375,0.6296250820159912,0.1459569782018661,0.1434857100248336,293.2193298339844,297.1499938964844,293.1499938964844,0.6063227653503418,-7382.76904296875,304.17578125,0.8854702115058899,0.4214010834693908,0.2966998517513275,293.2348022460937,297.1499938964844,293.1499938964844,0.7220450639724731,-11383.3837890625,304.1805419921875,0.928009867668152,0.4805826246738434,0.4573711454868316,293.2488708496094,297.1499938964844,293.1499938964844,0.022502064704895,-5507.251953125,302.4603271484375,0.4087128639221191,0.050000000745058,0.2415550649166107,283.5882873535156,291.1499938964844,261.45001220703125,260.6495361328125,279.43115234375,293.3507385253906,283.5933532714844,1.0,0.3571493625640869,0.8598377704620361,0.8598377704620361,1.0,1.0,-1.5131490230560305,0.6603754162788391,0.8527736067771912,0.3047622144222259,0.0,0.0,1.0,104.08451080322266,110.0,84.63806915283203,-6467.73681640625,464.6255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,300.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145184651017189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473439770052,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381660,293.2579650878906,297.1499938964844,293.1499938964844,0.1323464810848236,-2970.96435546875,304.16680908203125,0.5992328524589539,0.1288732141256332,0.119822971522808,293.4455261230469,297.1499938964844,293.1499938964844,0.147415205836296,-3394.376708984375,304.2032775878906,0.6164615154266357,0.1386163234710693,0.136657029390335,293.219482421875,297.1499938964844,293.1499938964844,0.6007237434387207,-7331.62744140625,304.176513671875,0.8789680600166321,0.4196154177188873,0.2955540418624878,293.23468017578125,297.1499938964844,293.1499938964844,0.7151584625244141,-11302.3330078125,304.18182373046875,0.9201632142066956,0.4784611761569977,0.455503761768341,293.2501525878906,297.1499938964844,293.1499938964844,0.0222725942730903,-5486.27001953125,302.4059753417969,0.4060188829898834,0.050000000745058,0.2421551495790481,283.6523132324219,291.1499938964844,261.5260314941406,260.71392822265625,279.4735717773437,293.34967041015625,283.6575927734375,1.0,0.3585905432701111,0.8591702580451965,0.8591702580451965,1.0,1.0,-1.499864101409912,0.6541134715080261,0.8457506895065308,0.3013676106929779,0.0,0.0,1.0,107.0458755493164,113.0,88.69963073730469,-6449.80322265625,464.6951293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,300.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448019295930862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469555572839,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
