time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381720,293.2579650878906,297.1499938964844,293.1499938964844,0.1323464810848236,-2970.96435546875,304.16680908203125,0.5992328524589539,0.1288732141256332,0.119822971522808,293.4455261230469,297.1499938964844,293.1499938964844,0.147415205836296,-3394.376708984375,304.2032775878906,0.6164615154266357,0.1386163234710693,0.136657029390335,293.219482421875,297.1499938964844,293.1499938964844,0.6007237434387207,-7331.62744140625,304.176513671875,0.8789680600166321,0.4196154177188873,0.2955540418624878,293.23468017578125,297.1499938964844,293.1499938964844,0.7151584625244141,-11302.3330078125,304.18182373046875,0.9201632142066956,0.4784611761569977,0.455503761768341,293.2501525878906,297.1499938964844,293.1499938964844,0.0222725942730903,-5486.27001953125,302.4059753417969,0.4060188829898834,0.050000000745058,0.2421551495790481,283.6523132324219,291.1499938964844,261.5260314941406,260.71392822265625,279.4735717773437,293.34967041015625,283.6575927734375,1.0,0.3585905432701111,0.8591702580451965,0.8591702580451965,1.0,1.0,-1.499864101409912,0.6541134715080261,0.8457506895065308,0.3013676106929779,0.0,0.0,1.0,107.0458755493164,113.0,88.69963073730469,-6449.80322265625,464.6951293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,300.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448019295930862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469555572839,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381780,293.2545471191406,297.1499938964844,293.1499938964844,0.1293938010931015,-2918.555419921875,304.1661376953125,0.5921005010604858,0.1268326491117477,0.1180895641446113,293.4444274902344,297.1499938964844,293.1499938964844,0.1375471502542495,-3215.96484375,304.20196533203125,0.6018800139427185,0.1313509494066238,0.1298958510160446,293.2196044921875,297.1499938964844,293.1499938964844,0.5950974225997925,-7280.18408203125,304.1770324707031,0.8727407455444336,0.4178335964679718,0.2944104373455047,293.2344970703125,297.1499938964844,293.1499938964844,0.7082424759864807,-11221.0,304.1827392578125,0.91273832321167,0.4763554036617279,0.4536506831645965,293.2514038085937,297.1499938964844,293.1499938964844,0.0220419485121965,-5464.7021484375,302.3515319824219,0.4034437537193298,0.050000000745058,0.2427547425031662,283.7176818847656,291.1499938964844,261.6024169921875,260.7785949707031,279.5159912109375,293.3485412597656,283.7230834960937,1.0,0.3600488007068634,0.8585027456283569,0.8585027456283569,1.0,1.0,-1.486788630485535,0.6479559540748596,0.8388326168060303,0.2980325222015381,0.0,0.0,1.0,110.01091003417967,116.0,90.95339965820312,-6431.96142578125,464.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,300.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1443851888179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001465326058678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381840,293.2545471191406,297.1499938964844,293.1499938964844,0.1293938010931015,-2918.555419921875,304.1661376953125,0.5921005010604858,0.1268326491117477,0.1180895641446113,293.4444274902344,297.1499938964844,293.1499938964844,0.1375471502542495,-3215.96484375,304.20196533203125,0.6018800139427185,0.1313509494066238,0.1298958510160446,293.2196044921875,297.1499938964844,293.1499938964844,0.5950974225997925,-7280.18408203125,304.1770324707031,0.8727407455444336,0.4178335964679718,0.2944104373455047,293.2344970703125,297.1499938964844,293.1499938964844,0.7082424759864807,-11221.0,304.1827392578125,0.91273832321167,0.4763554036617279,0.4536506831645965,293.2514038085937,297.1499938964844,293.1499938964844,0.0220419485121965,-5464.7021484375,302.3515319824219,0.4034437537193298,0.050000000745058,0.2427547425031662,283.7176818847656,291.1499938964844,261.6024169921875,260.7785949707031,279.5159912109375,293.3485412597656,283.7230834960937,1.0,0.3600488007068634,0.8585027456283569,0.8585027456283569,1.0,1.0,-1.486788630485535,0.6479559540748596,0.8388326168060303,0.2980325222015381,0.0,0.0,1.0,110.01091003417967,116.0,90.95339965820312,-6431.96142578125,464.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,300.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1443851888179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001465326058678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381900,293.2528381347656,297.1499938964844,293.1499938964844,0.1279700547456741,-2893.164794921875,304.1658020019531,0.5885851979255676,0.1258456110954284,0.1172532811760902,293.4437866210937,297.1499938964844,293.1499938964844,0.1327359825372696,-3127.832763671875,304.2012634277344,0.5941638946533203,0.1277506202459335,0.126544177532196,293.2196350097656,297.1499938964844,293.1499938964844,0.5922837853431702,-7254.43212890625,304.17724609375,0.8697277307510376,0.4169444739818573,0.2938398122787475,293.234375,297.1499938964844,293.1499938964844,0.7047862410545349,-11180.35546875,304.1830749511719,0.9092226624488832,0.4753084182739258,0.4527296423912048,293.25201416015625,297.1499938964844,293.1499938964844,0.0219266414642334,-5453.76025390625,302.3243103027344,0.4021899998188019,0.050000000745058,0.2430543601512909,283.75067138671875,291.1499938964844,261.6407165527344,260.8110046386719,279.53717041015625,293.34796142578125,283.7561340332031,1.0,0.3607837855815887,0.8581689596176147,0.8581689596176147,1.0,1.0,-1.4803298711776731,0.6449164152145386,0.83541339635849,0.2963875532150268,0.0,0.0,1.0,111.49471282958984,116.0,91.63936614990234,-6423.041015625,464.9555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,300.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1441660225391388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001463101943954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
381960,293.2510986328125,297.1499938964844,293.1499938964844,0.126580461859703,-2868.307373046875,304.1654357910156,0.5851076245307922,0.124880775809288,0.11643648147583,293.4430236816406,297.1499938964844,293.1499938964844,0.1280105412006378,-3040.499267578125,304.2005310058594,0.5862298011779785,0.1241757497191429,0.1232146024703979,293.2196655273437,297.1499938964844,293.1499938964844,0.5894737839698792,-7228.69384765625,304.1773986816406,0.8667804598808289,0.4160566627979278,0.29326993227005,293.2342224121094,297.1499938964844,293.1499938964844,0.7013365030288696,-11139.775390625,304.1833190917969,0.9058599472045898,0.4742653369903564,0.4518121480941772,293.2525939941406,297.1499938964844,293.1499938964844,0.0218115225434303,-5442.73779296875,302.29705810546875,0.400953471660614,0.050000000745058,0.24335378408432,283.78375244140625,291.1499938964844,261.6791076660156,260.8434753417969,279.558349609375,293.3474426269531,283.78924560546875,1.0,0.3615224957466125,0.8578556180000305,0.8578556180000305,1.0,1.0,-1.473926067352295,0.6419054865837097,0.8320205211639404,0.2947596609592438,0.0,0.0,1.0,112.97916412353516,119.0,92.11190032958984,-6414.10498046875,465.0837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,300.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439408510923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460816565668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382020,293.24761962890625,297.1499938964844,293.1499938964844,0.1239110678434372,-2820.3408203125,304.16473388671875,0.5782924294471741,0.1230238378047943,0.1148669943213462,293.4413757324219,297.1499938964844,293.1499938964844,0.118814468383789,-2868.21923828125,304.1990051269531,0.5698153972625732,0.1170899718999862,0.1166205555200576,293.2196960449219,297.1499938964844,293.1499938964844,0.5838733911514282,-7177.32275390625,304.1775817871094,0.8610782623291016,0.4142850637435913,0.2921329140663147,293.23394775390625,297.1499938964844,293.1499938964844,0.6944675445556641,-11058.9111328125,304.18365478515625,0.8995859026908875,0.472190648317337,0.4499878585338592,293.2537536621094,297.1499938964844,293.1499938964844,0.0215857271105051,-5420.5283203125,302.2425537109375,0.3985165953636169,0.050000000745058,0.2439520806074142,283.8501281738281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.34649658203125,283.85565185546875,1.0,0.3630105555057525,0.8572288751602173,0.8572288751602173,1.0,1.0,-1.4612890481948853,0.6359676718711853,0.8253213167190552,0.2915529608726501,0.0,0.0,1.0,115.94976043701172,122.0,92.6277313232422,-6396.1552734375,465.4046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,300.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434759497642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001456098543712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382080,293.24761962890625,297.1499938964844,293.1499938964844,0.1239110678434372,-2820.3408203125,304.16473388671875,0.5782924294471741,0.1230238378047943,0.1148669943213462,293.4413757324219,297.1499938964844,293.1499938964844,0.118814468383789,-2868.21923828125,304.1990051269531,0.5698153972625732,0.1170899718999862,0.1166205555200576,293.2196960449219,297.1499938964844,293.1499938964844,0.5838733911514282,-7177.32275390625,304.1775817871094,0.8610782623291016,0.4142850637435913,0.2921329140663147,293.23394775390625,297.1499938964844,293.1499938964844,0.6944675445556641,-11058.9111328125,304.18365478515625,0.8995859026908875,0.472190648317337,0.4499878585338592,293.2537536621094,297.1499938964844,293.1499938964844,0.0215857271105051,-5420.5283203125,302.2425537109375,0.3985165953636169,0.050000000745058,0.2439520806074142,283.8501281738281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.34649658203125,283.85565185546875,1.0,0.3630105555057525,0.8572288751602173,0.8572288751602173,1.0,1.0,-1.4612890481948853,0.6359676718711853,0.8253213167190552,0.2915529608726501,0.0,0.0,1.0,115.94976043701172,122.0,92.6277313232422,-6396.1552734375,465.4046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,300.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434759497642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001456098543712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382140,293.2441711425781,297.1499938964844,293.1499938964844,0.1213795095682144,-2774.58251953125,304.1640625,0.5716757774353027,0.1212528422474861,0.1133773401379585,293.43951416015625,297.1499938964844,293.1499938964844,0.1099369302392005,-2698.780517578125,304.1974792480469,0.552899956703186,0.1100799590349197,0.1100984439253807,293.2196960449219,297.1499938964844,293.1499938964844,0.5783092975616455,-7126.177734375,304.1776733398437,0.8556216955184937,0.4125190377235412,0.2909995317459106,293.2336120605469,297.1499938964844,293.1499938964844,0.6876530051231384,-10978.564453125,304.18377685546875,0.8935757279396057,0.4701307713985443,0.4481773972511291,293.2548522949219,297.1499938964844,293.1499938964844,0.0211015827953815,-5402.19189453125,302.1885681152344,0.3961029946804046,0.050000000745058,0.2445496171712875,283.91650390625,291.1499938964844,261.833251953125,260.9739074707031,279.64306640625,293.3454895019531,283.9220886230469,1.0,0.3645119369029999,0.856602132320404,0.856602132320404,1.0,1.0,-1.4488543272018433,0.6301295757293701,0.8187246918678284,0.2884054780006408,0.0,0.0,1.0,118.92214965820312,125.0,92.7172393798828,-6378.06201171875,465.7950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,300.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1429974883794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000145124271512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382200,293.2441711425781,297.1499938964844,293.1499938964844,0.1213795095682144,-2774.58251953125,304.1640625,0.5716757774353027,0.1212528422474861,0.1133773401379585,293.43951416015625,297.1499938964844,293.1499938964844,0.1099369302392005,-2698.780517578125,304.1974792480469,0.552899956703186,0.1100799590349197,0.1100984439253807,293.2196960449219,297.1499938964844,293.1499938964844,0.5783092975616455,-7126.177734375,304.1776733398437,0.8556216955184937,0.4125190377235412,0.2909995317459106,293.2336120605469,297.1499938964844,293.1499938964844,0.6876530051231384,-10978.564453125,304.18377685546875,0.8935757279396057,0.4701307713985443,0.4481773972511291,293.2548522949219,297.1499938964844,293.1499938964844,0.0211015827953815,-5402.19189453125,302.1885681152344,0.3961029946804046,0.050000000745058,0.2445496171712875,283.91650390625,291.1499938964844,261.833251953125,260.9739074707031,279.64306640625,293.3454895019531,283.9220886230469,1.0,0.3645119369029999,0.856602132320404,0.856602132320404,1.0,1.0,-1.4488543272018433,0.6301295757293701,0.8187246918678284,0.2884054780006408,0.0,0.0,1.0,118.92214965820312,125.0,92.7172393798828,-6378.06201171875,465.7950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,300.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1429974883794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000145124271512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382260,293.2407531738281,297.1499938964844,293.1499938964844,0.1189732253551483,-2730.839111328125,304.16339111328125,0.5652682781219482,0.1195606663823127,0.1119593605399131,293.4375305175781,297.1499938964844,293.1499938964844,0.1013775095343589,-2532.241455078125,304.1959228515625,0.5359111428260803,0.1031513661146164,0.1036504805088043,293.2196655273437,297.1499938964844,293.1499938964844,0.5727904438972473,-7075.32666015625,304.1776428222656,0.8503987193107605,0.4107587337493896,0.289869874715805,293.2332458496094,297.1499938964844,293.1499938964844,0.6809045672416687,-10898.8359375,304.18377685546875,0.8877694606781006,0.46808522939682,0.4463801383972168,293.25592041015625,297.1499938964844,293.1499938964844,0.0209062863141298,-5375.55029296875,302.1338195800781,0.3936856985092163,0.050000000745058,0.245146095752716,283.9826965332031,291.1499938964844,261.91064453125,261.0393981933594,279.68524169921875,293.3443908691406,283.9883117675781,1.0,0.3660268783569336,0.8560096025466919,0.8560096025466919,1.0,1.0,-1.4366137981414795,0.6243895292282104,0.812224268913269,0.2853180766105652,0.0,0.0,1.0,121.89444732666016,128.0,92.53191375732422,-6359.80810546875,466.2441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,300.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425119489431381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446315145585,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382320,293.2407531738281,297.1499938964844,293.1499938964844,0.1189732253551483,-2730.839111328125,304.16339111328125,0.5652682781219482,0.1195606663823127,0.1119593605399131,293.4375305175781,297.1499938964844,293.1499938964844,0.1013775095343589,-2532.241455078125,304.1959228515625,0.5359111428260803,0.1031513661146164,0.1036504805088043,293.2196655273437,297.1499938964844,293.1499938964844,0.5727904438972473,-7075.32666015625,304.1776428222656,0.8503987193107605,0.4107587337493896,0.289869874715805,293.2332458496094,297.1499938964844,293.1499938964844,0.6809045672416687,-10898.8359375,304.18377685546875,0.8877694606781006,0.46808522939682,0.4463801383972168,293.25592041015625,297.1499938964844,293.1499938964844,0.0209062863141298,-5375.55029296875,302.1338195800781,0.3936856985092163,0.050000000745058,0.245146095752716,283.9826965332031,291.1499938964844,261.91064453125,261.0393981933594,279.68524169921875,293.3443908691406,283.9883117675781,1.0,0.3660268783569336,0.8560096025466919,0.8560096025466919,1.0,1.0,-1.4366137981414795,0.6243895292282104,0.812224268913269,0.2853180766105652,0.0,0.0,1.0,121.89444732666016,128.0,92.53191375732422,-6359.80810546875,466.2441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,300.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1425119489431381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001446315145585,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382380,293.23736572265625,297.1499938964844,293.1499938964844,0.1166864931583404,-2689.036865234375,304.1627197265625,0.5590862035751343,0.1179448366165161,0.1106101498007774,293.4353332519531,297.1499938964844,293.1499938964844,0.0931291282176971,-2368.815185546875,304.1943664550781,0.51938796043396,0.0963142216205596,0.0972856432199478,293.2196044921875,297.1499938964844,293.1499938964844,0.5673231482505798,-7024.81884765625,304.17755126953125,0.8453935384750366,0.4090041816234588,0.2887439727783203,293.2328796386719,297.1499938964844,293.1499938964844,0.6742302775382996,-10819.7939453125,304.1836242675781,0.8821643590927124,0.4660535454750061,0.4445956945419311,293.25689697265625,297.1499938964844,293.1499938964844,0.0208189990371465,-5352.78466796875,302.0791015625,0.391238808631897,0.050000000745058,0.245741456747055,284.04864501953125,291.1499938964844,261.9882202148437,261.10504150390625,279.727294921875,293.3431701660156,284.0542907714844,1.0,0.3675555288791656,0.8554171323776245,0.8554171323776245,1.0,1.0,-1.4245742559432983,0.6187478303909302,0.8058264255523682,0.2822906076908111,0.0,0.0,1.0,124.86638641357422,116.0,92.17493438720705,-6341.39453125,466.7539367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,300.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1420250236988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001441373460693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382440,293.23736572265625,297.1499938964844,293.1499938964844,0.1166864931583404,-2689.036865234375,304.1627197265625,0.5590862035751343,0.1179448366165161,0.1106101498007774,293.4353332519531,297.1499938964844,293.1499938964844,0.0931291282176971,-2368.815185546875,304.1943664550781,0.51938796043396,0.0963142216205596,0.0972856432199478,293.2196044921875,297.1499938964844,293.1499938964844,0.5673231482505798,-7024.81884765625,304.17755126953125,0.8453935384750366,0.4090041816234588,0.2887439727783203,293.2328796386719,297.1499938964844,293.1499938964844,0.6742302775382996,-10819.7939453125,304.1836242675781,0.8821643590927124,0.4660535454750061,0.4445956945419311,293.25689697265625,297.1499938964844,293.1499938964844,0.0208189990371465,-5352.78466796875,302.0791015625,0.391238808631897,0.050000000745058,0.245741456747055,284.04864501953125,291.1499938964844,261.9882202148437,261.10504150390625,279.727294921875,293.3431701660156,284.0542907714844,1.0,0.3675555288791656,0.8554171323776245,0.8554171323776245,1.0,1.0,-1.4245742559432983,0.6187478303909302,0.8058264255523682,0.2822906076908111,0.0,0.0,1.0,124.86638641357422,116.0,92.17493438720705,-6341.39453125,466.7539367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,300.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1420250236988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001441373460693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382500,293.23565673828125,297.1499938964844,293.1499938964844,0.1154981255531311,-2667.21630859375,304.1625671386719,0.55787193775177,0.1171755790710449,0.1098940894007682,293.43408203125,297.1499938964844,293.1499938964844,0.08900848031044,-2286.599853515625,304.1937866210937,0.5129309892654419,0.0929405391216278,0.0940661206841468,293.21954345703125,297.1499938964844,293.1499938964844,0.5644851922988892,-6998.41650390625,304.1777038574219,0.8451560735702515,0.4081369340419769,0.2881300747394562,293.2326354980469,297.1499938964844,293.1499938964844,0.670793354511261,-10778.7939453125,304.18377685546875,0.8818899989128113,0.4650496244430542,0.4436368942260742,293.25732421875,297.1499938964844,293.1499938964844,0.020722048357129,-5333.861328125,302.05206298828125,0.3914538323879242,0.050000000745058,0.2456899285316467,284.08172607421875,291.1499938964844,262.0270690917969,261.137939453125,279.7487487792969,293.342529296875,284.0874938964844,1.0,0.3662289679050445,0.855120837688446,0.855120837688446,1.0,1.0,-1.4179009199142456,0.6156237125396729,0.8022772073745728,0.2806239426136017,0.0,0.0,1.0,124.47816467285156,116.0,92.72115325927734,-6331.3701171875,462.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,300.6309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1417822837829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001438909966964,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382560,293.2338256835937,297.1499938964844,293.1499938964844,0.1142968982458114,-2645.095458984375,304.1624755859375,0.5578705072402954,0.1164504960179328,0.1091681867837905,293.4327087402344,297.1499938964844,293.1499938964844,0.08488180488348,-2204.341064453125,304.1933288574219,0.5075071454048157,0.0896123871207237,0.0908378809690475,293.2193908691406,297.1499938964844,293.1499938964844,0.5615696310997009,-6971.19677734375,304.1779479980469,0.8463444113731384,0.4072886705398559,0.2874923050403595,293.2323303222656,297.1499938964844,293.1499938964844,0.6672742366790771,-10736.6494140625,304.1840209960937,0.8832100629806519,0.4640640020370483,0.4426457285881042,293.2576904296875,297.1499938964844,293.1499938964844,0.0205338336527347,-5310.2451171875,302.0256652832031,0.3925793766975403,0.050000000745058,0.2454174906015396,284.1156921386719,291.1499938964844,262.0659484863281,261.1708374023437,279.7703552246094,293.341796875,284.12164306640625,1.0,0.3639867007732391,0.8548421263694763,0.8548421263694763,1.0,1.0,-1.410871982574463,0.6123396754264832,0.798532247543335,0.2788660228252411,0.0,0.0,1.0,122.90512084960938,104.0,94.17664337158205,-6320.931640625,454.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,300.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1415393948554992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001436444872524,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382620,293.2298583984375,297.1499938964844,293.1499938964844,0.1119417250156402,-2601.533447265625,304.1622314453125,0.5605041980743408,0.1151302903890609,0.1077476143836975,293.4294738769531,297.1499938964844,293.1499938964844,0.076623797416687,-2041.537841796875,304.1926574707031,0.498596042394638,0.083104096353054,0.0844258666038513,293.2187805175781,297.1499938964844,293.1499938964844,0.5556306838989258,-6915.58935546875,304.17852783203125,0.8517831563949585,0.4056485891342163,0.2861888408660888,293.2314758300781,297.1499938964844,293.1499938964844,0.660117506980896,-10650.6669921875,304.1846008300781,0.8892425298690796,0.4621480703353882,0.4406241178512573,293.2580261230469,297.1499938964844,293.1499938964844,0.0200411658734083,-5253.2822265625,301.974609375,0.3965510725975036,0.050000000745058,0.2444408386945724,284.18560791015625,291.1499938964844,262.143798828125,261.2367553710937,279.8136901855469,293.3399658203125,284.1918029785156,1.0,0.3573260903358459,0.8542846441268921,0.8542846441268921,1.0,1.0,-1.3963056802749634,0.6055424809455872,0.7907631993293762,0.2752314507961273,0.0,0.0,1.0,117.44786834716795,92.0,97.3405303955078,-6299.40185546875,433.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690734863281,300.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1410505771636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001431483979104,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382680,293.2298583984375,297.1499938964844,293.1499938964844,0.1119417250156402,-2601.533447265625,304.1622314453125,0.5605041980743408,0.1151302903890609,0.1077476143836975,293.4294738769531,297.1499938964844,293.1499938964844,0.076623797416687,-2041.537841796875,304.1926574707031,0.498596042394638,0.083104096353054,0.0844258666038513,293.2187805175781,297.1499938964844,293.1499938964844,0.5556306838989258,-6915.58935546875,304.17852783203125,0.8517831563949585,0.4056485891342163,0.2861888408660888,293.2314758300781,297.1499938964844,293.1499938964844,0.660117506980896,-10650.6669921875,304.1846008300781,0.8892425298690796,0.4621480703353882,0.4406241178512573,293.2580261230469,297.1499938964844,293.1499938964844,0.0200411658734083,-5253.2822265625,301.974609375,0.3965510725975036,0.050000000745058,0.2444408386945724,284.18560791015625,291.1499938964844,262.143798828125,261.2367553710937,279.8136901855469,293.3399658203125,284.1918029785156,1.0,0.3573260903358459,0.8542846441268921,0.8542846441268921,1.0,1.0,-1.3963056802749634,0.6055424809455872,0.7907631993293762,0.2752314507961273,0.0,0.0,1.0,117.44786834716795,92.0,97.3405303955078,-6299.40185546875,433.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690734863281,300.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1410505771636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001431483979104,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382740,293.2256164550781,297.1499938964844,293.1499938964844,0.1096854582428932,-2559.557861328125,304.16192626953125,0.5660561919212341,0.1139671579003334,0.1063934937119484,293.4256286621094,297.1499938964844,293.1499938964844,0.0683115348219871,-1882.3524169921875,304.1922912597656,0.4913826584815979,0.0768053233623504,0.0781247690320015,293.21795654296875,297.1499938964844,293.1499938964844,0.5496261715888977,-6859.21484375,304.17901611328125,0.8607231378555298,0.4040765762329101,0.2848725914955139,293.2304077148437,297.1499938964844,293.1499938964844,0.6528887152671814,-10563.5654296875,304.18511962890625,0.8990451693534851,0.4603009521961212,0.4385851919651031,293.2579650878906,297.1499938964844,293.1499938964844,0.0195117089897394,-5188.42041015625,301.9258117675781,0.402150958776474,0.050000000745058,0.2430677413940429,284.2574157714844,291.1499938964844,262.22174072265625,261.30279541015625,279.85699462890625,293.3376159667969,284.2638244628906,1.0,0.348548948764801,0.8537272214889526,0.8537272214889526,1.0,1.0,-1.3814401626586914,0.5986143946647644,0.782825767993927,0.2715367376804352,0.0,0.0,1.0,109.87242889404295,80.0,100.0167999267578,-6277.4189453125,407.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,300.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405559778213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426464441465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382800,293.2256164550781,297.1499938964844,293.1499938964844,0.1096854582428932,-2559.557861328125,304.16192626953125,0.5660561919212341,0.1139671579003334,0.1063934937119484,293.4256286621094,297.1499938964844,293.1499938964844,0.0683115348219871,-1882.3524169921875,304.1922912597656,0.4913826584815979,0.0768053233623504,0.0781247690320015,293.21795654296875,297.1499938964844,293.1499938964844,0.5496261715888977,-6859.21484375,304.17901611328125,0.8607231378555298,0.4040765762329101,0.2848725914955139,293.2304077148437,297.1499938964844,293.1499938964844,0.6528887152671814,-10563.5654296875,304.18511962890625,0.8990451693534851,0.4603009521961212,0.4385851919651031,293.2579650878906,297.1499938964844,293.1499938964844,0.0195117089897394,-5188.42041015625,301.9258117675781,0.402150958776474,0.050000000745058,0.2430677413940429,284.2574157714844,291.1499938964844,262.22174072265625,261.30279541015625,279.85699462890625,293.3376159667969,284.2638244628906,1.0,0.348548948764801,0.8537272214889526,0.8537272214889526,1.0,1.0,-1.3814401626586914,0.5986143946647644,0.782825767993927,0.2715367376804352,0.0,0.0,1.0,109.87242889404295,80.0,100.0167999267578,-6277.4189453125,407.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,300.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1405559778213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001426464441465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382860,293.2212219238281,297.1499938964844,293.1499938964844,0.1075453236699104,-2519.513671875,304.1614990234375,0.5741490125656128,0.1129405051469802,0.105116918683052,293.421142578125,297.1499938964844,293.1499938964844,0.0598991215229034,-1727.9139404296875,304.1922302246094,0.4852212071418762,0.0707308426499366,0.0719788745045661,293.2169189453125,297.1499938964844,293.1499938964844,0.543617844581604,-6802.677734375,304.1793518066406,0.8729569911956787,0.4025620520114898,0.2835595309734344,293.22918701171875,297.1499938964844,293.1499938964844,0.6456580758094788,-10476.2431640625,304.1854553222656,0.9126932621002196,0.4585139155387878,0.4365525245666504,293.2574768066406,297.1499938964844,293.1499938964844,0.0189649257808923,-5118.9853515625,301.87921142578125,0.4092408418655395,0.050000000745058,0.2414471209049224,284.3304443359375,291.1499938964844,262.2997131347656,261.368896484375,279.8999328613281,293.334716796875,284.3370056152344,1.0,0.3382791578769684,0.8532335162162781,0.8532335162162781,1.0,1.0,-1.3665683269500732,0.5916948914527893,0.7748734354972839,0.2678631544113159,0.0,0.0,1.0,100.9787826538086,68.0,101.83316802978516,-6255.3115234375,379.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,300.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1400551348924636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001421381457475,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382920,293.2212219238281,297.1499938964844,293.1499938964844,0.1075453236699104,-2519.513671875,304.1614990234375,0.5741490125656128,0.1129405051469802,0.105116918683052,293.421142578125,297.1499938964844,293.1499938964844,0.0598991215229034,-1727.9139404296875,304.1922302246094,0.4852212071418762,0.0707308426499366,0.0719788745045661,293.2169189453125,297.1499938964844,293.1499938964844,0.543617844581604,-6802.677734375,304.1793518066406,0.8729569911956787,0.4025620520114898,0.2835595309734344,293.22918701171875,297.1499938964844,293.1499938964844,0.6456580758094788,-10476.2431640625,304.1854553222656,0.9126932621002196,0.4585139155387878,0.4365525245666504,293.2574768066406,297.1499938964844,293.1499938964844,0.0189649257808923,-5118.9853515625,301.87921142578125,0.4092408418655395,0.050000000745058,0.2414471209049224,284.3304443359375,291.1499938964844,262.2997131347656,261.368896484375,279.8999328613281,293.334716796875,284.3370056152344,1.0,0.3382791578769684,0.8532335162162781,0.8532335162162781,1.0,1.0,-1.3665683269500732,0.5916948914527893,0.7748734354972839,0.2678631544113159,0.0,0.0,1.0,100.9787826538086,68.0,101.83316802978516,-6255.3115234375,379.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,300.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1400551348924636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001421381457475,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
382980,293.216796875,297.1499938964844,293.1499938964844,0.1055283695459365,-2481.562255859375,304.1610412597656,0.584644079208374,0.1120343208312988,0.1039218455553054,293.4158935546875,297.1499938964844,293.1499938964844,0.0514123328030109,-1579.49609375,304.1922912597656,0.4798720479011535,0.0649242773652076,0.0660407468676567,293.2157897949219,297.1499938964844,293.1499938964844,0.5376492738723755,-6746.39208984375,304.17950439453125,0.8886215686798096,0.4010957777500152,0.2822580337524414,293.22784423828125,297.1499938964844,293.1499938964844,0.6384763717651367,-10389.3271484375,304.18560791015625,0.931292712688446,0.4567788541316986,0.4345387518405914,293.25665283203125,297.1499938964844,293.1499938964844,0.0184191707521677,-5047.26025390625,301.8346252441406,0.4183661341667175,0.050000000745058,0.2396758496761322,284.4040832519531,291.1499938964844,262.3777160644531,261.4350891113281,279.9424743652344,293.3311462402344,284.4107360839844,1.0,0.326894611120224,0.8527397513389587,0.8527397513389587,1.0,1.0,-1.3518993854522705,0.584872841835022,0.7670265436172485,0.2642675936222076,0.0,0.0,1.0,91.28783416748048,56.0,102.7815933227539,-6233.27197265625,350.1972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27362060546875,300.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1395488381385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001416243321727,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383040,293.216796875,297.1499938964844,293.1499938964844,0.1055283695459365,-2481.562255859375,304.1610412597656,0.584644079208374,0.1120343208312988,0.1039218455553054,293.4158935546875,297.1499938964844,293.1499938964844,0.0514123328030109,-1579.49609375,304.1922912597656,0.4798720479011535,0.0649242773652076,0.0660407468676567,293.2157897949219,297.1499938964844,293.1499938964844,0.5376492738723755,-6746.39208984375,304.17950439453125,0.8886215686798096,0.4010957777500152,0.2822580337524414,293.22784423828125,297.1499938964844,293.1499938964844,0.6384763717651367,-10389.3271484375,304.18560791015625,0.931292712688446,0.4567788541316986,0.4345387518405914,293.25665283203125,297.1499938964844,293.1499938964844,0.0184191707521677,-5047.26025390625,301.8346252441406,0.4183661341667175,0.050000000745058,0.2396758496761322,284.4040832519531,291.1499938964844,262.3777160644531,261.4350891113281,279.9424743652344,293.3311462402344,284.4107360839844,1.0,0.326894611120224,0.8527397513389587,0.8527397513389587,1.0,1.0,-1.3518993854522705,0.584872841835022,0.7670265436172485,0.2642675936222076,0.0,0.0,1.0,91.28783416748048,56.0,102.7815933227539,-6233.27197265625,350.1972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27362060546875,300.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1395488381385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001416243321727,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383100,293.214599609375,297.1499938964844,293.1499938964844,0.1045667678117752,-2463.393310546875,304.1607666015625,0.5907924771308899,0.1116224378347396,0.1033551096916198,293.4129943847656,297.1499938964844,293.1499938964844,0.0471811592578887,-1507.9647216796875,304.1922912597656,0.4775448441505432,0.0621276721358299,0.0631676167249679,293.2152099609375,297.1499938964844,293.1499938964844,0.5346898436546326,-6718.43603515625,304.1795349121094,0.8978449702262878,0.4003782570362091,0.2816130220890045,293.2271423339844,297.1499938964844,293.1499938964844,0.6349157094955444,-10346.1640625,304.18560791015625,0.942144513130188,0.4559286236763,0.4335410892963409,293.25616455078125,297.1499938964844,293.1499938964844,0.0181501619517803,-5011.01171875,301.81304931640625,0.424019306898117,0.050000000745058,0.2387539595365524,284.4409484863281,291.1499938964844,262.4167175292969,261.4682006835937,279.96356201171875,293.3291320800781,284.4476318359375,1.0,0.3208568394184112,0.8524929285049438,0.8524929285049438,1.0,1.0,-1.344691514968872,0.5815201997756958,0.7631712555885315,0.2625151574611664,0.0,0.0,1.0,86.252197265625,56.0,102.94898223876952,-6222.3212890625,335.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,300.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1392941772937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001413658901583,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383160,293.21240234375,297.1499938964844,293.1499938964844,0.1036348938941955,-2445.73828125,304.1605224609375,0.5975449681282043,0.1112328991293907,0.1028076559305191,293.4100341796875,297.1499938964844,293.1499938964844,0.0429703257977962,-1437.92236328125,304.1922607421875,0.4754567742347717,0.0593791492283344,0.0603461638092994,293.214599609375,297.1499938964844,293.1499938964844,0.5317501425743103,-6690.6328125,304.17950439453125,0.9082365036010742,0.3996690213680267,0.2809719443321228,293.2264709472656,297.1499938964844,293.1499938964844,0.6313791871070862,-10303.2412109375,304.185546875,0.9537431001663208,0.4550879299640655,0.4325498640537262,293.255615234375,297.1499938964844,293.1499938964844,0.0178850404918193,-4974.69921875,301.7918701171875,0.4306270778179168,0.050000000745058,0.2378163486719131,284.4777526855469,291.1499938964844,262.4557189941406,261.5013122558594,279.9845886230469,293.3270263671875,284.4844665527344,1.0,0.3146159946918487,0.8522760272026062,0.8522760272026062,1.0,1.0,-1.3375624418258667,0.578205406665802,0.7593569755554199,0.2607952952384949,0.0,0.0,1.0,81.13482666015625,44.0,102.97249603271484,-6211.40478515625,320.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,300.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1390389204025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001411068224115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383220,293.2083740234375,297.1499938964844,293.1499938964844,0.1018177270889282,-2411.176513671875,304.1600341796875,0.612827718257904,0.1104691997170448,0.1017375960946083,293.4044189453125,297.1499938964844,293.1499938964844,0.0346623435616493,-1300.2725830078125,304.1920166015625,0.4719533622264862,0.053928218781948,0.0547744780778884,293.2135009765625,297.1499938964844,293.1499938964844,0.5259133577346802,-6635.2998046875,304.1794128417969,0.9349936842918396,0.3982571065425873,0.2796944677829742,293.22515869140625,297.1499938964844,293.1499938964844,0.624362587928772,-10217.8828125,304.1853942871094,0.9781235456466676,0.4534174799919128,0.4305776357650757,293.2543640136719,297.1499938964844,293.1499938964844,0.0173684582114219,-4902.20849609375,301.7507629394531,0.4475285112857818,0.050000000745058,0.2359118908643722,284.5513610839844,291.1499938964844,262.53369140625,261.56756591796875,280.0267944335937,293.32293701171875,284.55816650390625,1.0,0.3015594780445099,0.8518423438072205,0.8518423438072205,1.0,1.0,-1.3234026432037354,0.5716180801391602,0.75178462266922,0.2574173510074615,0.0,0.0,1.0,70.74845886230469,32.0,103.0281219482422,-6189.4482421875,290.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.9228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385274827480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405877846991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383280,293.2083740234375,297.1499938964844,293.1499938964844,0.1018177270889282,-2411.176513671875,304.1600341796875,0.612827718257904,0.1104691997170448,0.1017375960946083,293.4044189453125,297.1499938964844,293.1499938964844,0.0346623435616493,-1300.2725830078125,304.1920166015625,0.4719533622264862,0.053928218781948,0.0547744780778884,293.2135009765625,297.1499938964844,293.1499938964844,0.5259133577346802,-6635.2998046875,304.1794128417969,0.9349936842918396,0.3982571065425873,0.2796944677829742,293.22515869140625,297.1499938964844,293.1499938964844,0.624362587928772,-10217.8828125,304.1853942871094,0.9781235456466676,0.4534174799919128,0.4305776357650757,293.2543640136719,297.1499938964844,293.1499938964844,0.0173684582114219,-4902.20849609375,301.7507629394531,0.4475285112857818,0.050000000745058,0.2359118908643722,284.5513610839844,291.1499938964844,262.53369140625,261.56756591796875,280.0267944335937,293.32293701171875,284.55816650390625,1.0,0.3015594780445099,0.8518423438072205,0.8518423438072205,1.0,1.0,-1.3234026432037354,0.5716180801391602,0.75178462266922,0.2574173510074615,0.0,0.0,1.0,70.74845886230469,32.0,103.0281219482422,-6189.4482421875,290.8320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,300.9228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1385274827480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001405877846991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383340,293.20465087890625,297.1499938964844,293.1499938964844,0.1000512316823005,-2377.409423828125,304.1596374511719,0.6295328736305237,0.1097462773323059,0.1006959304213523,293.3991394042969,297.1499938964844,293.1499938964844,0.0271750595420599,-1171.704833984375,304.1606750488281,0.4710793793201446,0.050000000745058,0.0496682189404964,293.21246337890625,297.1499938964844,293.1499938964844,0.5201231837272644,-6580.22412109375,304.17926025390625,0.9659945368766784,0.3968605101108551,0.2784274220466614,293.2234802246094,297.1499938964844,293.1499938964844,0.6130646467208862,-10070.6513671875,304.193603515625,0.9990000128746032,0.4518448114395141,0.4257310032844543,293.2529602050781,297.1499938964844,293.1499938964844,0.0168790724128484,-4831.2236328125,301.7112731933594,0.4695698916912079,0.050000000745058,0.2340382933616638,284.6254272460937,291.1499938964844,262.611572265625,261.63385009765625,280.0713195800781,293.3192138671875,284.63250732421875,1.0,0.2877043187618255,0.8514086008071899,0.8514086008071899,1.0,1.0,-1.3065612316131592,0.5637531280517578,0.7428081631660461,0.2535617351531982,0.0,0.0,1.0,60.49251174926758,35.0,104.6591339111328,-6163.892578125,261.0184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,300.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380152702331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400679466314,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383400,293.20465087890625,297.1499938964844,293.1499938964844,0.1000512316823005,-2377.409423828125,304.1596374511719,0.6295328736305237,0.1097462773323059,0.1006959304213523,293.3991394042969,297.1499938964844,293.1499938964844,0.0271750595420599,-1171.704833984375,304.1606750488281,0.4710793793201446,0.050000000745058,0.0496682189404964,293.21246337890625,297.1499938964844,293.1499938964844,0.5201231837272644,-6580.22412109375,304.17926025390625,0.9659945368766784,0.3968605101108551,0.2784274220466614,293.2234802246094,297.1499938964844,293.1499938964844,0.6130646467208862,-10070.6513671875,304.193603515625,0.9990000128746032,0.4518448114395141,0.4257310032844543,293.2529602050781,297.1499938964844,293.1499938964844,0.0168790724128484,-4831.2236328125,301.7112731933594,0.4695698916912079,0.050000000745058,0.2340382933616638,284.6254272460937,291.1499938964844,262.611572265625,261.63385009765625,280.0713195800781,293.3192138671875,284.63250732421875,1.0,0.2877043187618255,0.8514086008071899,0.8514086008071899,1.0,1.0,-1.3065612316131592,0.5637531280517578,0.7428081631660461,0.2535617351531982,0.0,0.0,1.0,60.49251174926758,35.0,104.6591339111328,-6163.892578125,261.0184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,300.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1380152702331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001400679466314,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383460,293.2025146484375,297.1499938964844,293.1499938964844,0.0983107760548591,-2343.68603515625,304.15936279296875,0.6385186910629272,0.1088060513138771,0.0997691377997398,293.3978881835937,297.1499938964844,293.1499938964844,0.0255304034799337,-1145.134033203125,304.0265808105469,0.4799497425556183,0.050000000745058,0.0491426773369312,293.2115783691406,297.1499938964844,293.1499938964844,0.5139922499656677,-6521.36572265625,304.17974853515625,0.9813952445983888,0.3954567313194275,0.2773192822933197,293.19976806640625,297.1499938964844,293.1499938964844,0.5714091658592224,-9516.546875,304.24713134765625,0.9990000128746032,0.4547359347343445,0.4032788872718811,293.2514343261719,297.1499938964844,293.1499938964844,0.0165165606886148,-4774.6630859375,301.6761474609375,0.4799453616142273,0.050000000745058,0.2331063002347946,284.7221069335937,291.1499938964844,262.6893615722656,261.7001342773437,280.1222229003906,293.3071594238281,284.7320556640625,1.0,0.2780327200889587,0.851025402545929,0.851025402545929,1.0,1.0,-1.2752968072891235,0.5492667555809021,0.7260300517082214,0.2463163584470749,0.0,0.0,1.0,55.04946517944336,38.0,133.1833038330078,-6122.70166015625,237.14117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,301.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374625563621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001395070139551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
