time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383520,293.2025146484375,297.1499938964844,293.1499938964844,0.0983107760548591,-2343.68603515625,304.15936279296875,0.6385186910629272,0.1088060513138771,0.0997691377997398,293.3978881835937,297.1499938964844,293.1499938964844,0.0255304034799337,-1145.134033203125,304.0265808105469,0.4799497425556183,0.050000000745058,0.0491426773369312,293.2115783691406,297.1499938964844,293.1499938964844,0.5139922499656677,-6521.36572265625,304.17974853515625,0.9813952445983888,0.3954567313194275,0.2773192822933197,293.19976806640625,297.1499938964844,293.1499938964844,0.5714091658592224,-9516.546875,304.24713134765625,0.9990000128746032,0.4547359347343445,0.4032788872718811,293.2514343261719,297.1499938964844,293.1499938964844,0.0165165606886148,-4774.6630859375,301.6761474609375,0.4799453616142273,0.050000000745058,0.2331063002347946,284.7221069335937,291.1499938964844,262.6893615722656,261.7001342773437,280.1222229003906,293.3071594238281,284.7320556640625,1.0,0.2780327200889587,0.851025402545929,0.851025402545929,1.0,1.0,-1.2752968072891235,0.5492667555809021,0.7260300517082214,0.2463163584470749,0.0,0.0,1.0,55.04946517944336,38.0,133.1833038330078,-6122.70166015625,237.14117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,301.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1374625563621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001395070139551,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383580,293.20318603515625,297.1499938964844,293.1499938964844,0.096064917743206,-2300.187255859375,304.1600036621094,0.6434608697891235,0.1073397248983383,0.0984301567077636,293.4029235839844,297.1499938964844,293.1499938964844,0.0243585426360368,-1126.8094482421875,303.8712463378906,0.4863143861293793,0.050000000745058,0.0490176118910312,293.2111511230469,297.1499938964844,293.1499938964844,0.5077727437019348,-6461.46484375,304.18017578125,0.9906195402145386,0.3939821124076843,0.2762129008769989,293.1620788574219,297.1499938964844,293.1499938964844,0.5413288474082947,-9125.9130859375,304.26416015625,0.9990000128746032,0.461108535528183,0.3884246051311493,293.2498779296875,297.1499938964844,293.1499938964844,0.0162088628858327,-4724.7138671875,301.6430358886719,0.4863144159317016,0.050000000745058,0.2325184643268585,284.8241271972656,291.1499938964844,262.7669982910156,261.7663879394531,280.1676940917969,293.2957763671875,284.8337707519531,1.0,0.2714647054672241,0.850642204284668,0.850642204284668,1.0,1.0,-1.2536720037460327,0.5392014384269714,0.7144705653190613,0.2415086030960083,0.0,0.0,1.0,51.59932708740234,56.0,139.02464294433594,-6092.681640625,221.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,301.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1368328630924224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001388679665978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383640,293.20318603515625,297.1499938964844,293.1499938964844,0.096064917743206,-2300.187255859375,304.1600036621094,0.6434608697891235,0.1073397248983383,0.0984301567077636,293.4029235839844,297.1499938964844,293.1499938964844,0.0243585426360368,-1126.8094482421875,303.8712463378906,0.4863143861293793,0.050000000745058,0.0490176118910312,293.2111511230469,297.1499938964844,293.1499938964844,0.5077727437019348,-6461.46484375,304.18017578125,0.9906195402145386,0.3939821124076843,0.2762129008769989,293.1620788574219,297.1499938964844,293.1499938964844,0.5413288474082947,-9125.9130859375,304.26416015625,0.9990000128746032,0.461108535528183,0.3884246051311493,293.2498779296875,297.1499938964844,293.1499938964844,0.0162088628858327,-4724.7138671875,301.6430358886719,0.4863144159317016,0.050000000745058,0.2325184643268585,284.8241271972656,291.1499938964844,262.7669982910156,261.7663879394531,280.1676940917969,293.2957763671875,284.8337707519531,1.0,0.2714647054672241,0.850642204284668,0.850642204284668,1.0,1.0,-1.2536720037460327,0.5392014384269714,0.7144705653190613,0.2415086030960083,0.0,0.0,1.0,51.59932708740234,56.0,139.02464294433594,-6092.681640625,221.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,301.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1368328630924224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001388679665978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383700,293.20330810546875,297.1499938964844,293.1499938964844,0.0949638485908508,-2278.888671875,304.1601867675781,0.6422839164733887,0.1066418662667274,0.0977523326873779,293.406982421875,297.1499938964844,293.1499938964844,0.0238451734185218,-1118.958740234375,303.7877502441406,0.4865205287933349,0.050000000745058,0.0490136891603469,293.2110900878906,297.1499938964844,293.1499938964844,0.5048766732215881,-6433.69384765625,304.1799621582031,0.990447998046875,0.3932212889194488,0.275689035654068,293.1457214355469,297.1499938964844,293.1499938964844,0.5374051332473755,-9085.876953125,304.250244140625,0.9990000128746032,0.464172750711441,0.3879414498806,293.2491149902344,297.1499938964844,293.1499938964844,0.0160988550633192,-4706.52880859375,301.6263427734375,0.4865205287933349,0.050000000745058,0.2324998378753662,284.8711242675781,291.1499938964844,262.8057556152344,261.79949951171875,280.18560791015625,293.2932434082031,284.8792724609375,1.0,0.2715192437171936,0.8504505753517151,0.8504505753517151,1.0,1.0,-1.2516134977340698,0.5382379293441772,0.7133756279945374,0.2410272806882858,0.0,0.0,1.0,51.469688415527344,56.0,129.87767028808594,-6088.04541015625,220.8641052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942199707031,301.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1365028470754623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000138533039717,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383760,293.2027282714844,297.1499938964844,293.1499938964844,0.0941139608621597,-2262.511474609375,304.15985107421875,0.638934850692749,0.106078453361988,0.0972242653369903,293.4117736816406,297.1499938964844,293.1499938964844,0.0233970787376165,-1112.5179443359375,303.7008972167969,0.4847095310688019,0.050000000745058,0.0490486398339271,293.2110900878906,297.1499938964844,293.1499938964844,0.5023901462554932,-6410.14404296875,304.17901611328125,0.9870409965515136,0.3924473822116852,0.275181382894516,293.13677978515625,297.1499938964844,293.1499938964844,0.5415859222412109,-9156.6806640625,304.22430419921875,0.9990000128746032,0.4659874141216278,0.3921892940998077,293.2484741210937,297.1499938964844,293.1499938964844,0.0160245280712842,-4694.892578125,301.6079406738281,0.4847095310688019,0.050000000745058,0.2326656281948089,284.90655517578125,291.1499938964844,262.844482421875,261.8326110839844,280.20025634765625,293.2940979003906,284.91217041015625,1.0,0.2734000980854034,0.8503385782241821,0.8503385782241821,1.0,1.0,-1.2557055950164795,0.5401178002357483,0.715587854385376,0.2419487386941909,0.0,0.0,1.0,52.41349792480469,74.0,108.04080200195312,-6090.24072265625,224.3348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,301.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1361833959817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001382088375976,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383820,293.20098876953125,297.1499938964844,293.1499938964844,0.0929839760065078,-2241.016845703125,304.158447265625,0.6277302503585815,0.1050974652171135,0.0964634418487548,293.4228210449219,297.1499938964844,293.1499938964844,0.0226659346371889,-1103.438720703125,303.51824951171875,0.4762530922889709,0.050000000745058,0.0492133498191833,293.2112121582031,297.1499938964844,293.1499938964844,0.4987082183361053,-6376.1962890625,304.1754150390625,0.9718818068504332,0.3908778131008148,0.2742172181606293,293.1444396972656,297.1499938964844,293.1499938964844,0.5694026947021484,-9559.2451171875,304.15264892578125,0.9990000128746032,0.464842677116394,0.4116267263889313,293.2479553222656,297.1499938964844,293.1499938964844,0.015963202342391,-4688.85400390625,301.5635681152344,0.4762530922889709,0.050000000745058,0.2334469556808471,284.9399108886719,291.1499938964844,262.9217834472656,261.8987731933594,280.2244567871094,293.30621337890625,284.94073486328125,1.0,0.2818698287010193,0.850114643573761,0.850114643573761,1.0,1.0,-1.27809476852417,0.5504485368728638,0.7276461720466614,0.2470249980688095,0.0,0.0,1.0,56.9110107421875,77.0,48.53974914550781,-6108.61669921875,242.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,301.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1356482207775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001376657019136,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383880,293.20098876953125,297.1499938964844,293.1499938964844,0.0929839760065078,-2241.016845703125,304.158447265625,0.6277302503585815,0.1050974652171135,0.0964634418487548,293.4228210449219,297.1499938964844,293.1499938964844,0.0226659346371889,-1103.438720703125,303.51824951171875,0.4762530922889709,0.050000000745058,0.0492133498191833,293.2112121582031,297.1499938964844,293.1499938964844,0.4987082183361053,-6376.1962890625,304.1754150390625,0.9718818068504332,0.3908778131008148,0.2742172181606293,293.1444396972656,297.1499938964844,293.1499938964844,0.5694026947021484,-9559.2451171875,304.15264892578125,0.9990000128746032,0.464842677116394,0.4116267263889313,293.2479553222656,297.1499938964844,293.1499938964844,0.015963202342391,-4688.85400390625,301.5635681152344,0.4762530922889709,0.050000000745058,0.2334469556808471,284.9399108886719,291.1499938964844,262.9217834472656,261.8987731933594,280.2244567871094,293.30621337890625,284.94073486328125,1.0,0.2818698287010193,0.850114643573761,0.850114643573761,1.0,1.0,-1.27809476852417,0.5504485368728638,0.7276461720466614,0.2470249980688095,0.0,0.0,1.0,56.9110107421875,77.0,48.53974914550781,-6108.61669921875,242.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,301.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1356482207775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001376657019136,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
383940,293.1969909667969,297.1499938964844,293.1499938964844,0.0924200192093849,-2230.669189453125,304.15655517578125,0.6181074976921082,0.1046045497059822,0.0960082709789276,293.434814453125,297.1499938964844,293.1499938964844,0.0219937860965728,-1095.824951171875,303.32635498046875,0.4673430621623993,0.050000000745058,0.0493776313960552,293.21124267578125,297.1499938964844,293.1499938964844,0.4961836338043213,-6353.650390625,304.1711730957031,0.9563462138175964,0.3893210887908935,0.2732522189617157,293.17901611328125,297.1499938964844,293.1499938964844,0.5989486575126648,-9966.0244140625,304.1033020019531,0.9990000128746032,0.4580124318599701,0.4301418662071228,293.24884033203125,297.1499938964844,293.1499938964844,0.0159226115792989,-4689.86328125,301.5091247558594,0.4673430621623993,0.050000000745058,0.2342262119054794,284.9368591308594,291.1499938964844,262.99884033203125,261.96490478515625,280.2559509277344,293.3291320800781,284.9361877441406,1.0,0.2894489169120788,0.8498906493186951,0.8498906493186951,1.0,1.0,-1.2997512817382812,0.5603942275047302,0.739357054233551,0.2521568834781647,0.0,0.0,1.0,61.39866638183594,80.0,6.2529377937316895,-6121.193359375,260.3808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,301.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353242248296737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373368868371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384000,293.1969909667969,297.1499938964844,293.1499938964844,0.0924200192093849,-2230.669189453125,304.15655517578125,0.6181074976921082,0.1046045497059822,0.0960082709789276,293.434814453125,297.1499938964844,293.1499938964844,0.0219937860965728,-1095.824951171875,303.32635498046875,0.4673430621623993,0.050000000745058,0.0493776313960552,293.21124267578125,297.1499938964844,293.1499938964844,0.4961836338043213,-6353.650390625,304.1711730957031,0.9563462138175964,0.3893210887908935,0.2732522189617157,293.17901611328125,297.1499938964844,293.1499938964844,0.5989486575126648,-9966.0244140625,304.1033020019531,0.9990000128746032,0.4580124318599701,0.4301418662071228,293.24884033203125,297.1499938964844,293.1499938964844,0.0159226115792989,-4689.86328125,301.5091247558594,0.4673430621623993,0.050000000745058,0.2342262119054794,284.9368591308594,291.1499938964844,262.99884033203125,261.96490478515625,280.2559509277344,293.3291320800781,284.9361877441406,1.0,0.2894489169120788,0.8498906493186951,0.8498906493186951,1.0,1.0,-1.2997512817382812,0.5603942275047302,0.739357054233551,0.2521568834781647,0.0,0.0,1.0,61.39866638183594,80.0,6.2529377937316895,-6121.193359375,260.3808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,301.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1353242248296737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001373368868371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384060,293.19091796875,297.1499938964844,293.1499938964844,0.0926109924912452,-2234.527587890625,304.154052734375,0.6072268486022949,0.1046500280499458,0.0962121933698654,293.4474792480469,297.1499938964844,293.1499938964844,0.0213567726314067,-1088.4122314453125,303.12677001953125,0.4544418156147003,0.050000000745058,0.049599390476942,293.2111511230469,297.1499938964844,293.1499938964844,0.4936341643333435,-6330.09765625,304.16845703125,0.9361679553985596,0.3877873718738556,0.2723496258258819,293.2125244140625,297.1499938964844,293.1499938964844,0.5980352759361267,-9940.87890625,304.1223449707031,0.9854632616043092,0.4504304528236389,0.4287478625774383,293.25048828125,297.1499938964844,293.1499938964844,0.015901880338788,-4693.349609375,301.4520263671875,0.4544418156147003,0.050000000745058,0.2352781593799591,284.9405822753906,291.1499938964844,263.0756225585937,262.0309143066406,280.3050537109375,293.352294921875,284.9432373046875,1.0,0.295839786529541,0.8491464853286743,0.8491464853286743,1.0,1.0,-1.2986987829208374,0.5597821474075317,0.7389166355133057,0.2520739436149597,0.0,0.0,1.0,67.0044174194336,83.0,16.699983596801758,-6105.53564453125,272.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,301.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135184109210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001371946855215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384120,293.19091796875,297.1499938964844,293.1499938964844,0.0926109924912452,-2234.527587890625,304.154052734375,0.6072268486022949,0.1046500280499458,0.0962121933698654,293.4474792480469,297.1499938964844,293.1499938964844,0.0213567726314067,-1088.4122314453125,303.12677001953125,0.4544418156147003,0.050000000745058,0.049599390476942,293.2111511230469,297.1499938964844,293.1499938964844,0.4936341643333435,-6330.09765625,304.16845703125,0.9361679553985596,0.3877873718738556,0.2723496258258819,293.2125244140625,297.1499938964844,293.1499938964844,0.5980352759361267,-9940.87890625,304.1223449707031,0.9854632616043092,0.4504304528236389,0.4287478625774383,293.25048828125,297.1499938964844,293.1499938964844,0.015901880338788,-4693.349609375,301.4520263671875,0.4544418156147003,0.050000000745058,0.2352781593799591,284.9405822753906,291.1499938964844,263.0756225585937,262.0309143066406,280.3050537109375,293.352294921875,284.9432373046875,1.0,0.295839786529541,0.8491464853286743,0.8491464853286743,1.0,1.0,-1.2986987829208374,0.5597821474075317,0.7389166355133057,0.2520739436149597,0.0,0.0,1.0,67.0044174194336,83.0,16.699983596801758,-6105.53564453125,272.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,301.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135184109210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001371946855215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384180,293.18756103515625,297.1499938964844,293.1499938964844,0.0923995524644851,-2230.252197265625,304.1531066894531,0.5972608923912048,0.1042970642447471,0.0961958095431327,293.4610595703125,297.1499938964844,293.1499938964844,0.0205967240035533,-1079.195556640625,302.919677734375,0.4441757798194885,0.050000000745058,0.0498035252094268,293.2113952636719,297.1499938964844,293.1499938964844,0.4902333617210388,-6297.20849609375,304.1679992675781,0.9187479615211488,0.3861883282661438,0.2714017629623413,293.2253723144531,297.1499938964844,293.1499938964844,0.590731143951416,-9833.5283203125,304.14337158203125,0.9690398573875428,0.4462142586708069,0.4243506491184234,293.2524108886719,297.1499938964844,293.1499938964844,0.0158382952213287,-4687.71044921875,301.3971862792969,0.4441757798194885,0.050000000745058,0.2362464815378189,284.9729919433594,291.1499938964844,263.1521301269531,262.09686279296875,280.35174560546875,293.3660888671875,284.9762878417969,1.0,0.3011239171028137,0.8484023213386536,0.8484023213386536,1.0,1.0,-1.2937514781951904,0.5573970079421997,0.7363544702529907,0.2509987950325012,0.0,0.0,1.0,72.10186004638672,86.0,38.21499252319336,-6087.46435546875,281.5966186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,301.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351067274808883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137116148835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384240,293.18756103515625,297.1499938964844,293.1499938964844,0.0923995524644851,-2230.252197265625,304.1531066894531,0.5972608923912048,0.1042970642447471,0.0961958095431327,293.4610595703125,297.1499938964844,293.1499938964844,0.0205967240035533,-1079.195556640625,302.919677734375,0.4441757798194885,0.050000000745058,0.0498035252094268,293.2113952636719,297.1499938964844,293.1499938964844,0.4902333617210388,-6297.20849609375,304.1679992675781,0.9187479615211488,0.3861883282661438,0.2714017629623413,293.2253723144531,297.1499938964844,293.1499938964844,0.590731143951416,-9833.5283203125,304.14337158203125,0.9690398573875428,0.4462142586708069,0.4243506491184234,293.2524108886719,297.1499938964844,293.1499938964844,0.0158382952213287,-4687.71044921875,301.3971862792969,0.4441757798194885,0.050000000745058,0.2362464815378189,284.9729919433594,291.1499938964844,263.1521301269531,262.09686279296875,280.35174560546875,293.3660888671875,284.9762878417969,1.0,0.3011239171028137,0.8484023213386536,0.8484023213386536,1.0,1.0,-1.2937514781951904,0.5573970079421997,0.7363544702529907,0.2509987950325012,0.0,0.0,1.0,72.10186004638672,86.0,38.21499252319336,-6087.46435546875,281.5966186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,301.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1351067274808883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137116148835,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384300,293.18670654296875,297.1499938964844,293.1499938964844,0.0921101421117782,-2224.57275390625,304.153076171875,0.5926492810249329,0.1039916351437568,0.096040204167366,293.4681091308594,297.1499938964844,293.1499938964844,0.0199765115976333,-1068.2017822265625,302.8134155273437,0.4400882422924042,0.050000000745058,0.0498948469758033,293.2115783691406,297.1499938964844,293.1499938964844,0.488454669713974,-6279.88671875,304.16796875,0.9115590453147888,0.3853768706321716,0.2709074914455414,293.228271484375,297.1499938964844,293.1499938964844,0.5878738164901733,-9793.2548828125,304.14971923828125,0.961781680583954,0.4446884393692016,0.4228677749633789,293.2533874511719,297.1499938964844,293.1499938964844,0.0157976038753986,-4683.34814453125,301.3697204589844,0.4400882422924042,0.050000000745058,0.2366796731948852,284.99078369140625,291.1499938964844,263.1902770996094,262.1297912597656,280.373779296875,293.3713684082031,284.9942626953125,1.0,0.3034880757331848,0.8480302691459656,0.8480302691459656,1.0,1.0,-1.2918208837509155,0.5564542412757874,0.7353666424751282,0.250591903924942,0.0,0.0,1.0,74.38694763183594,86.0,44.02811813354492,-6079.63671875,285.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,301.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350788921117782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370879035675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384360,293.1861267089844,297.1499938964844,293.1499938964844,0.0917496010661125,-2217.525146484375,304.1531677246094,0.5882381796836853,0.1036425158381462,0.0958282127976417,293.4752502441406,297.1499938964844,293.1499938964844,0.0199331790208816,-1067.0474853515625,302.7042541503906,0.4364824593067169,0.050000000745058,0.0499811731278896,293.21173095703125,297.1499938964844,293.1499938964844,0.4866458177566528,-6262.224609375,304.16796875,0.905256450176239,0.3845635056495666,0.27040696144104,293.2300720214844,297.1499938964844,293.1499938964844,0.5852499604225159,-9756.9892578125,304.154541015625,0.954968810081482,0.4433445930480957,0.4216059744358063,293.2543334960937,297.1499938964844,293.1499938964844,0.0157528836280107,-4678.2607421875,301.34228515625,0.4364824593067169,0.050000000745058,0.2370891720056533,285.00933837890625,291.1499938964844,263.22833251953125,262.1626892089844,280.3952331542969,293.3761901855469,285.0129089355469,1.0,0.3057091832160949,0.847777247428894,0.847777247428894,1.0,1.0,-1.290045976638794,0.555590808391571,0.7344552278518677,0.2502328753471374,0.0,0.0,1.0,76.54801177978516,89.0,48.10694885253906,-6072.32373046875,289.8489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,301.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350556463003158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000137064314913,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384420,293.18536376953125,297.1499938964844,293.1499938964844,0.0909110680222511,-2201.17431640625,304.15350341796875,0.5799797177314758,0.1028800532221794,0.0953130796551704,293.4897155761719,297.1499938964844,293.1499938964844,0.0191789120435714,-1054.5880126953125,302.4820861816406,0.4303643107414245,0.050000000745058,0.0501421876251697,293.2120361328125,297.1499938964844,293.1499938964844,0.4829684793949127,-6226.2158203125,304.1681213378906,0.8946138024330139,0.3829365968704223,0.2693957984447479,293.2318115234375,297.1499938964844,293.1499938964844,0.5803201198577881,-9690.4833984375,304.1611328125,0.9424275159835817,0.4409572184085846,0.4194388091564178,293.25616455078125,297.1499938964844,293.1499938964844,0.015654208138585,-4666.37353515625,301.28729248046875,0.4303643107414245,0.050000000745058,0.2378529459238052,285.048095703125,291.1499938964844,263.3041687011719,262.2283935546875,280.4374084472656,293.385009765625,285.0519104003906,1.0,0.3097996711730957,0.847271203994751,0.847271203994751,1.0,1.0,-1.2867225408554075,0.5539669394493103,0.7327556014060974,0.2495774626731872,0.0,0.0,1.0,80.57911682128906,92.0,53.20491027832031,-6058.7607421875,297.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,301.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350152194499969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370232930639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384480,293.18536376953125,297.1499938964844,293.1499938964844,0.0909110680222511,-2201.17431640625,304.15350341796875,0.5799797177314758,0.1028800532221794,0.0953130796551704,293.4897155761719,297.1499938964844,293.1499938964844,0.0191789120435714,-1054.5880126953125,302.4820861816406,0.4303643107414245,0.050000000745058,0.0501421876251697,293.2120361328125,297.1499938964844,293.1499938964844,0.4829684793949127,-6226.2158203125,304.1681213378906,0.8946138024330139,0.3829365968704223,0.2693957984447479,293.2318115234375,297.1499938964844,293.1499938964844,0.5803201198577881,-9690.4833984375,304.1611328125,0.9424275159835817,0.4409572184085846,0.4194388091564178,293.25616455078125,297.1499938964844,293.1499938964844,0.015654208138585,-4666.37353515625,301.28729248046875,0.4303643107414245,0.050000000745058,0.2378529459238052,285.048095703125,291.1499938964844,263.3041687011719,262.2283935546875,280.4374084472656,293.385009765625,285.0519104003906,1.0,0.3097996711730957,0.847271203994751,0.847271203994751,1.0,1.0,-1.2867225408554075,0.5539669394493103,0.7327556014060974,0.2495774626731872,0.0,0.0,1.0,80.57911682128906,92.0,53.20491027832031,-6058.7607421875,297.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,301.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1350152194499969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001370232930639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384540,293.1848449707031,297.1499938964844,293.1499938964844,0.090005949139595,-2183.546875,304.1538391113281,0.5723931193351746,0.1020907908678054,0.0947492197155952,293.5042419433594,297.1499938964844,293.1499938964844,0.0184409990906715,-1041.249755859375,302.2534484863281,0.425304651260376,0.050000000745058,0.0502918325364589,293.2123107910156,297.1499938964844,293.1499938964844,0.4792394936084747,-6189.59765625,304.1683044433594,0.8852795958518982,0.3813132643699646,0.2683780193328857,293.2323913574219,297.1499938964844,293.1499938964844,0.5755229592323303,-9627.2109375,304.16534423828125,0.9310766458511353,0.4387659132480621,0.4174942970275879,293.2579345703125,297.1499938964844,293.1499938964844,0.0155464448034763,-4652.72509765625,301.23223876953125,0.425304651260376,0.050000000745058,0.2385627925395965,285.0886535644531,291.1499938964844,263.3796081542969,262.2939453125,280.4790954589844,293.3932800292969,285.09259033203125,1.0,0.3135297894477844,0.8467652201652527,0.8467652201652527,1.0,1.0,-1.2835216522216797,0.5523963570594788,0.7311252355575562,0.2489617317914962,0.0,0.0,1.0,84.32460021972656,95.0,56.18800735473633,-6046.2744140625,304.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,301.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349703073501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369777019135,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384600,293.1848449707031,297.1499938964844,293.1499938964844,0.090005949139595,-2183.546875,304.1538391113281,0.5723931193351746,0.1020907908678054,0.0947492197155952,293.5042419433594,297.1499938964844,293.1499938964844,0.0184409990906715,-1041.249755859375,302.2534484863281,0.425304651260376,0.050000000745058,0.0502918325364589,293.2123107910156,297.1499938964844,293.1499938964844,0.4792394936084747,-6189.59765625,304.1683044433594,0.8852795958518982,0.3813132643699646,0.2683780193328857,293.2323913574219,297.1499938964844,293.1499938964844,0.5755229592323303,-9627.2109375,304.16534423828125,0.9310766458511353,0.4387659132480621,0.4174942970275879,293.2579345703125,297.1499938964844,293.1499938964844,0.0155464448034763,-4652.72509765625,301.23223876953125,0.425304651260376,0.050000000745058,0.2385627925395965,285.0886535644531,291.1499938964844,263.3796081542969,262.2939453125,280.4790954589844,293.3932800292969,285.09259033203125,1.0,0.3135297894477844,0.8467652201652527,0.8467652201652527,1.0,1.0,-1.2835216522216797,0.5523963570594788,0.7311252355575562,0.2489617317914962,0.0,0.0,1.0,84.32460021972656,95.0,56.18800735473633,-6046.2744140625,304.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,301.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349703073501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369777019135,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384660,293.1843566894531,297.1499938964844,293.1499938964844,0.089084468781948,-2165.610107421875,304.1540832519531,0.5653749108314514,0.1013046726584434,0.0941758826375007,293.5187072753906,297.1499938964844,293.1499938964844,0.0177206583321094,-1027.289306640625,302.0188903808594,0.4209898710250854,0.050000000745058,0.0504335798323154,293.2124938964844,297.1499938964844,293.1499938964844,0.475483238697052,-6152.62646484375,304.16845703125,0.876894474029541,0.3796948194503784,0.2673576176166534,293.2324523925781,297.1499938964844,293.1499938964844,0.5707423090934753,-9565.001953125,304.16815185546875,0.9207813143730164,0.4366656243801117,0.4156451821327209,293.2596435546875,297.1499938964844,293.1499938964844,0.0154324658215045,-4637.7900390625,301.177001953125,0.4209898710250854,0.050000000745058,0.2392351925373077,285.1304016113281,291.1499938964844,263.45465087890625,262.3593444824219,280.5204467773437,293.4013061523437,285.13446044921875,1.0,0.316997766494751,0.8462824821472168,0.8462824821472168,1.0,1.0,-1.28036630153656,0.5508452653884888,0.7295210361480713,0.248369425535202,0.0,0.0,1.0,87.87126159667969,98.0,58.06953811645508,-6034.6455078125,310.5350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,301.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349087804555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369152596453,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384720,293.1843566894531,297.1499938964844,293.1499938964844,0.089084468781948,-2165.610107421875,304.1540832519531,0.5653749108314514,0.1013046726584434,0.0941758826375007,293.5187072753906,297.1499938964844,293.1499938964844,0.0177206583321094,-1027.289306640625,302.0188903808594,0.4209898710250854,0.050000000745058,0.0504335798323154,293.2124938964844,297.1499938964844,293.1499938964844,0.475483238697052,-6152.62646484375,304.16845703125,0.876894474029541,0.3796948194503784,0.2673576176166534,293.2324523925781,297.1499938964844,293.1499938964844,0.5707423090934753,-9565.001953125,304.16815185546875,0.9207813143730164,0.4366656243801117,0.4156451821327209,293.2596435546875,297.1499938964844,293.1499938964844,0.0154324658215045,-4637.7900390625,301.177001953125,0.4209898710250854,0.050000000745058,0.2392351925373077,285.1304016113281,291.1499938964844,263.45465087890625,262.3593444824219,280.5204467773437,293.4013061523437,285.13446044921875,1.0,0.316997766494751,0.8462824821472168,0.8462824821472168,1.0,1.0,-1.28036630153656,0.5508452653884888,0.7295210361480713,0.248369425535202,0.0,0.0,1.0,87.87126159667969,98.0,58.06953811645508,-6034.6455078125,310.5350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,301.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1349087804555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001369152596453,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384780,293.18389892578125,297.1499938964844,293.1499938964844,0.088166244328022,-2147.74169921875,304.1542663574219,0.5588411092758179,0.100531980395317,0.093607522547245,293.5330505371094,297.1499938964844,293.1499938964844,0.0170185416936874,-1012.7261962890624,301.77862548828125,0.4172225892543793,0.050000000745058,0.050569612532854,293.212646484375,297.1499938964844,293.1499938964844,0.4717154800891876,-6115.46533203125,304.1685791015625,0.8692567348480225,0.3780815601348877,0.2663365602493286,293.23223876953125,297.1499938964844,293.1499938964844,0.5659591555595398,-9503.259765625,304.1700439453125,0.9115369319915771,0.4346182346343994,0.413846880197525,293.2612609863281,297.1499938964844,293.1499938964844,0.0153140546754002,-4621.8662109375,301.1215515136719,0.4172225892543793,0.050000000745058,0.2398804724216461,285.1730041503906,291.1499938964844,263.5292358398437,262.4245910644531,280.5615539550781,293.4090881347656,285.1771240234375,1.0,0.3202697932720184,0.8457997441291809,0.8457997441291809,1.0,1.0,-1.2772376537322998,0.5493032336235046,0.7279344201087952,0.2477945685386657,0.0,0.0,1.0,91.27391815185548,101.0,59.30141830444336,-6023.71875,316.59112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,301.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348218917846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136827075039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384840,293.18389892578125,297.1499938964844,293.1499938964844,0.088166244328022,-2147.74169921875,304.1542663574219,0.5588411092758179,0.100531980395317,0.093607522547245,293.5330505371094,297.1499938964844,293.1499938964844,0.0170185416936874,-1012.7261962890624,301.77862548828125,0.4172225892543793,0.050000000745058,0.050569612532854,293.212646484375,297.1499938964844,293.1499938964844,0.4717154800891876,-6115.46533203125,304.1685791015625,0.8692567348480225,0.3780815601348877,0.2663365602493286,293.23223876953125,297.1499938964844,293.1499938964844,0.5659591555595398,-9503.259765625,304.1700439453125,0.9115369319915771,0.4346182346343994,0.413846880197525,293.2612609863281,297.1499938964844,293.1499938964844,0.0153140546754002,-4621.8662109375,301.1215515136719,0.4172225892543793,0.050000000745058,0.2398804724216461,285.1730041503906,291.1499938964844,263.5292358398437,262.4245910644531,280.5615539550781,293.4090881347656,285.1771240234375,1.0,0.3202697932720184,0.8457997441291809,0.8457997441291809,1.0,1.0,-1.2772376537322998,0.5493032336235046,0.7279344201087952,0.2477945685386657,0.0,0.0,1.0,91.27391815185548,101.0,59.30141830444336,-6023.71875,316.59112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,301.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1348218917846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136827075039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384900,293.1836242675781,297.1499938964844,293.1499938964844,0.0877110287547111,-2138.884765625,304.154296875,0.5557323694229126,0.1001515537500381,0.0933269560337066,293.5401611328125,297.1499938964844,293.1499938964844,0.0166751593351364,-1005.2374267578124,301.656494140625,0.4154987931251526,0.050000000745058,0.0506360307335853,293.21270751953125,297.1499938964844,293.1499938964844,0.4698312878608703,-6096.85302734375,304.16864013671875,0.8656702637672424,0.3772768676280975,0.2658261656761169,293.2320861816406,297.1499938964844,293.1499938964844,0.5635688900947571,-9472.51953125,304.1707458496094,0.9073230624198914,0.4336085915565491,0.4129605293273926,293.2620849609375,297.1499938964844,293.1499938964844,0.0152536118403077,-4613.60595703125,301.0937194824219,0.4154987931251526,0.050000000745058,0.2401955276727676,285.19451904296875,291.1499938964844,263.5663452148437,262.4571533203125,280.5820007324219,293.41290283203125,285.1986694335937,1.0,0.3218499720096588,0.8455584049224854,0.8455584049224854,1.0,1.0,-1.2756822109222412,0.5485350489616394,0.7271472215652466,0.2475134432315826,0.0,0.0,1.0,92.93500518798828,101.0,59.75017166137695,-6018.46826171875,319.5236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,301.16534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134767547249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367719232803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
384960,293.1833801269531,297.1499938964844,293.1499938964844,0.087259367108345,-2130.09814453125,304.15435791015625,0.5527224540710449,0.0997755602002143,0.0930494517087936,293.5472412109375,297.1499938964844,293.1499938964844,0.0163373667746782,-997.6212158203124,301.532958984375,0.4138648509979248,0.050000000745058,0.0507015250623226,293.2127380371094,297.1499938964844,293.1499938964844,0.4679482579231262,-6078.23388671875,304.1686706542969,0.86222243309021,0.3764735758304596,0.2653160393238067,293.2319030761719,297.1499938964844,293.1499938964844,0.5611816048622131,-9441.8701171875,304.1712951660156,0.9034000039100648,0.4326074123382568,0.4120815992355346,293.26287841796875,297.1499938964844,293.1499938964844,0.0151925124228,-4605.1728515625,301.0657958984375,0.4138648509979248,0.050000000745058,0.2405062019824981,285.2161560058594,291.1499938964844,263.60333251953125,262.4896545410156,280.6023864746094,293.41668701171875,285.2203369140625,1.0,0.3233977556228637,0.845321774482727,0.845321774482727,1.0,1.0,-1.274133324623108,0.5477693676948547,0.7263639569282532,0.247236967086792,0.0,0.0,1.0,94.57295989990234,104.0,60.10276794433594,-6013.3447265625,322.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,301.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1347049176692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001367083750665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385020,293.182861328125,297.1499938964844,293.1499938964844,0.0863677933812141,-2112.75732421875,304.1543884277344,0.5469663143157959,0.0990362763404846,0.092503897845745,293.5612487792969,297.1499938964844,293.1499938964844,0.0156790427863597,-982.02685546875,301.2820739746094,0.4108161330223083,0.050000000745058,0.0508305057883262,293.2127990722656,297.1499938964844,293.1499938964844,0.4641912877559662,-6041.02783203125,304.168701171875,0.8556852340698242,0.3748708367347717,0.2642969787120819,293.2314453125,297.1499938964844,293.1499938964844,0.5564238429069519,-9380.876953125,304.172119140625,0.8961203694343567,0.4306257963180542,0.4103421866893768,293.2644348144531,297.1499938964844,293.1499938964844,0.0150688728317618,-4587.88427734375,301.009765625,0.4108161330223083,0.050000000745058,0.2411180287599563,285.2596130371094,291.1499938964844,263.67694091796875,262.55450439453125,280.6429443359375,293.4241027832031,285.2638244628906,1.0,0.3264176547527313,0.8448485136032104,0.8448485136032104,1.0,1.0,-1.2710566520690918,0.5462452173233032,0.7248113751411438,0.2466974854469299,0.0,0.0,1.0,97.79854583740234,107.0,60.57883071899414,-6003.38623046875,328.0337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,301.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345562934875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365575299132,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385080,293.182861328125,297.1499938964844,293.1499938964844,0.0863677933812141,-2112.75732421875,304.1543884277344,0.5469663143157959,0.0990362763404846,0.092503897845745,293.5612487792969,297.1499938964844,293.1499938964844,0.0156790427863597,-982.02685546875,301.2820739746094,0.4108161330223083,0.050000000745058,0.0508305057883262,293.2127990722656,297.1499938964844,293.1499938964844,0.4641912877559662,-6041.02783203125,304.168701171875,0.8556852340698242,0.3748708367347717,0.2642969787120819,293.2314453125,297.1499938964844,293.1499938964844,0.5564238429069519,-9380.876953125,304.172119140625,0.8961203694343567,0.4306257963180542,0.4103421866893768,293.2644348144531,297.1499938964844,293.1499938964844,0.0150688728317618,-4587.88427734375,301.009765625,0.4108161330223083,0.050000000745058,0.2411180287599563,285.2596130371094,291.1499938964844,263.67694091796875,262.55450439453125,280.6429443359375,293.4241027832031,285.2638244628906,1.0,0.3264176547527313,0.8448485136032104,0.8448485136032104,1.0,1.0,-1.2710566520690918,0.5462452173233032,0.7248113751411438,0.2466974854469299,0.0,0.0,1.0,97.79854583740234,107.0,60.57883071899414,-6003.38623046875,328.0337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,301.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1345562934875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001365575299132,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385140,293.18231201171875,297.1499938964844,293.1499938964844,0.0854930952191352,-2095.751220703125,304.1543884277344,0.5415341854095459,0.0983135476708412,0.0919713452458381,293.5750732421875,297.1499938964844,293.1499938964844,0.0150448605418205,-965.9906005859376,301.026123046875,0.4080016613006592,0.050000000745058,0.0509573817253112,293.2128295898437,297.1499938964844,293.1499938964844,0.4604519307613373,-6003.91943359375,304.168701171875,0.8495659828186035,0.3732733726501465,0.2632799744606018,293.2308959960937,297.1499938964844,293.1499938964844,0.5516982078552246,-9320.3486328125,304.172607421875,0.8892305493354797,0.4286693334579468,0.4086250364780426,293.26593017578125,297.1499938964844,293.1499938964844,0.0149438763037323,-4570.1259765625,300.9533996582031,0.4080016613006592,0.050000000745058,0.2417198717594146,285.3032531738281,291.1499938964844,263.75,262.6191711425781,280.6832275390625,293.43133544921875,285.3074645996094,1.0,0.3293544352054596,0.8443752527236938,0.8443752527236938,1.0,1.0,-1.268010139465332,0.5447315573692322,0.7232786417007446,0.2461764216423034,0.0,0.0,1.0,100.9717025756836,95.0,60.7962532043457,-5993.71337890625,333.5370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,301.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343771517276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363757328363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385200,293.18231201171875,297.1499938964844,293.1499938964844,0.0854930952191352,-2095.751220703125,304.1543884277344,0.5415341854095459,0.0983135476708412,0.0919713452458381,293.5750732421875,297.1499938964844,293.1499938964844,0.0150448605418205,-965.9906005859376,301.026123046875,0.4080016613006592,0.050000000745058,0.0509573817253112,293.2128295898437,297.1499938964844,293.1499938964844,0.4604519307613373,-6003.91943359375,304.168701171875,0.8495659828186035,0.3732733726501465,0.2632799744606018,293.2308959960937,297.1499938964844,293.1499938964844,0.5516982078552246,-9320.3486328125,304.172607421875,0.8892305493354797,0.4286693334579468,0.4086250364780426,293.26593017578125,297.1499938964844,293.1499938964844,0.0149438763037323,-4570.1259765625,300.9533996582031,0.4080016613006592,0.050000000745058,0.2417198717594146,285.3032531738281,291.1499938964844,263.75,262.6191711425781,280.6832275390625,293.43133544921875,285.3074645996094,1.0,0.3293544352054596,0.8443752527236938,0.8443752527236938,1.0,1.0,-1.268010139465332,0.5447315573692322,0.7232786417007446,0.2461764216423034,0.0,0.0,1.0,100.9717025756836,95.0,60.7962532043457,-5993.71337890625,333.5370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844787597656,301.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1343771517276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001363757328363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385260,293.1815490722656,297.1499938964844,293.1499938964844,0.084450714290142,-2075.5478515625,304.1546630859375,0.5416490435600281,0.0976475998759269,0.0913015231490135,293.58856201171875,297.1499938964844,293.1499938964844,0.0143452854827046,-946.1536865234376,300.7662658691406,0.4091980755329132,0.050000000745058,0.0509025864303112,293.21270751953125,297.1499938964844,293.1499938964844,0.456447571516037,-5963.88232421875,304.1691589355469,0.8505239486694336,0.3717105984687805,0.2621440887451172,293.2301940917969,297.1499938964844,293.1499938964844,0.5467095375061035,-9256.083984375,304.17340087890625,0.8902226686477661,0.4267617762088775,0.4067619442939758,293.2673034667969,297.1499938964844,293.1499938964844,0.0147251570597291,-4535.82568359375,300.8975830078125,0.4091980755329132,0.050000000745058,0.2414599508047104,285.34820556640625,291.1499938964844,263.8220520019531,262.6830139160156,280.7245788574219,293.43829345703125,285.352783203125,1.0,0.3269571661949157,0.8439110517501831,0.8439110517501831,1.0,1.0,-1.2632297277450562,0.5423987507820129,0.7208309769630432,0.2453189045190811,0.0,0.0,1.0,99.52107238769533,83.0,63.34392929077149,-5982.125,328.29315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,301.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341691315174102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361646136501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
