time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385320,293.1815490722656,297.1499938964844,293.1499938964844,0.084450714290142,-2075.5478515625,304.1546630859375,0.5416490435600281,0.0976475998759269,0.0913015231490135,293.58856201171875,297.1499938964844,293.1499938964844,0.0143452854827046,-946.1536865234376,300.7662658691406,0.4091980755329132,0.050000000745058,0.0509025864303112,293.21270751953125,297.1499938964844,293.1499938964844,0.456447571516037,-5963.88232421875,304.1691589355469,0.8505239486694336,0.3717105984687805,0.2621440887451172,293.2301940917969,297.1499938964844,293.1499938964844,0.5467095375061035,-9256.083984375,304.17340087890625,0.8902226686477661,0.4267617762088775,0.4067619442939758,293.2673034667969,297.1499938964844,293.1499938964844,0.0147251570597291,-4535.82568359375,300.8975830078125,0.4091980755329132,0.050000000745058,0.2414599508047104,285.34820556640625,291.1499938964844,263.8220520019531,262.6830139160156,280.7245788574219,293.43829345703125,285.352783203125,1.0,0.3269571661949157,0.8439110517501831,0.8439110517501831,1.0,1.0,-1.2632297277450562,0.5423987507820129,0.7208309769630432,0.2453189045190811,0.0,0.0,1.0,99.52107238769533,83.0,63.34392929077149,-5982.125,328.29315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,301.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1341691315174102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001361646136501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385380,293.1803894042969,297.1499938964844,293.1499938964844,0.0833470448851585,-2054.18212890625,304.1549377441406,0.5462048649787903,0.0970873683691024,0.0905943810939788,293.6015930175781,297.1499938964844,293.1499938964844,0.0136201214045286,-923.5193481445312,300.50360107421875,0.4135766625404358,0.050000000745058,0.0507134422659873,293.21221923828125,297.1499938964844,293.1499938964844,0.4522469341754913,-5921.712890625,304.1697692871094,0.8570237159729004,0.3702194392681122,0.260955661535263,293.22918701171875,297.1499938964844,293.1499938964844,0.5415118932723999,-9188.921875,304.1742553710937,0.8973522186279297,0.4249347150325775,0.4048368632793426,293.2683410644531,297.1499938964844,293.1499938964844,0.0144422464072704,-4489.15771484375,300.8434143066406,0.4135766625404358,0.050000000745058,0.2405627369880676,285.396728515625,291.1499938964844,263.8926086425781,262.7454833984375,280.7665710449219,293.44482421875,285.401611328125,1.0,0.3211703896522522,0.8434467911720276,0.8434467911720276,1.0,1.0,-1.2573400735855105,0.5395290851593018,0.7178109884262085,0.2442863136529922,0.0,0.0,1.0,94.65454864501952,71.0,67.41482543945312,-5969.40087890625,315.2908020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,301.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339265406131744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359184243483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385440,293.1803894042969,297.1499938964844,293.1499938964844,0.0833470448851585,-2054.18212890625,304.1549377441406,0.5462048649787903,0.0970873683691024,0.0905943810939788,293.6015930175781,297.1499938964844,293.1499938964844,0.0136201214045286,-923.5193481445312,300.50360107421875,0.4135766625404358,0.050000000745058,0.0507134422659873,293.21221923828125,297.1499938964844,293.1499938964844,0.4522469341754913,-5921.712890625,304.1697692871094,0.8570237159729004,0.3702194392681122,0.260955661535263,293.22918701171875,297.1499938964844,293.1499938964844,0.5415118932723999,-9188.921875,304.1742553710937,0.8973522186279297,0.4249347150325775,0.4048368632793426,293.2683410644531,297.1499938964844,293.1499938964844,0.0144422464072704,-4489.15771484375,300.8434143066406,0.4135766625404358,0.050000000745058,0.2405627369880676,285.396728515625,291.1499938964844,263.8926086425781,262.7454833984375,280.7665710449219,293.44482421875,285.401611328125,1.0,0.3211703896522522,0.8434467911720276,0.8434467911720276,1.0,1.0,-1.2573400735855105,0.5395290851593018,0.7178109884262085,0.2442863136529922,0.0,0.0,1.0,94.65454864501952,71.0,67.41482543945312,-5969.40087890625,315.2908020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,301.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1339265406131744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001359184243483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385500,293.1796569824219,297.1499938964844,293.1499938964844,0.0827936306595802,-2043.473876953125,304.1550598144531,0.549861490726471,0.0968459770083427,0.0902437344193458,293.6079406738281,297.1499938964844,293.1499938964844,0.0132592376321554,-911.518310546875,300.37127685546875,0.4168215990066528,0.050000000745058,0.050584964454174,293.2118530273437,297.1499938964844,293.1499938964844,0.4501063823699951,-5900.18505859375,304.1700744628906,0.8620103001594543,0.3694998025894165,0.2603548467159271,293.22857666015625,297.1499938964844,293.1499938964844,0.5388698577880859,-9154.73828125,304.1746520996094,0.9027768969535828,0.4240503013134002,0.4038682878017425,293.2687072753906,297.1499938964844,293.1499938964844,0.0142868068069219,-4462.78955078125,300.8169860839844,0.4168215990066528,0.050000000745058,0.2399532943964004,285.42205810546875,291.1499938964844,263.9273681640625,262.7762145996094,280.7877502441406,293.447998046875,285.4270935058594,1.0,0.3173272311687469,0.8432146906852722,0.8432146906852722,1.0,1.0,-1.2541497945785522,0.5379696488380432,0.7161800861358643,0.243749663233757,0.0,0.0,1.0,91.36029052734376,71.0,69.41778564453125,-5962.78173828125,306.8902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,301.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1337917149066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001357815926894,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385560,293.1788330078125,297.1499938964844,293.1499938964844,0.0822455808520317,-2032.871826171875,304.1551208496094,0.554380476474762,0.0966293886303901,0.0898999869823455,293.6141357421875,297.1499938964844,293.1499938964844,0.0129029359668493,-899.1886596679688,300.23834228515625,0.4208131432533264,0.050000000745058,0.0504398830235004,293.2114562988281,297.1499938964844,293.1499938964844,0.4479491412639618,-5878.46826171875,304.1703491210937,0.8681118488311768,0.3687960803508758,0.2597531676292419,293.2279357910156,297.1499938964844,293.1499938964844,0.5362103581428528,-9120.3056640625,304.17498779296875,0.9096068739891052,0.4231838881969452,0.4029005169868469,293.2689819335937,297.1499938964844,293.1499938964844,0.0141256302595138,-4434.97705078125,300.7909851074219,0.4208131432533264,0.050000000745058,0.2392650842666626,285.4480285644531,291.1499938964844,263.9617614746094,262.8066101074219,280.8090209960937,293.451171875,285.45318603515625,1.0,0.3129832148551941,0.843005359172821,0.843005359172821,1.0,1.0,-1.2508533000946045,0.5363543033599854,0.7144989967346191,0.243217185139656,0.0,0.0,1.0,87.64472198486328,59.0,71.28636932373047,-5956.044921875,297.5888061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,301.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1336480677127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001356358116026,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385620,293.1770324707031,297.1499938964844,293.1499938964844,0.0811780989170074,-2012.22509765625,304.1551818847656,0.5659925937652588,0.0962675660848617,0.08924251049757,293.626220703125,297.1499938964844,293.1499938964844,0.0122112911194562,-873.8501586914062,299.9706726074219,0.431443840265274,0.050000000745058,0.0501125790178775,293.21051025390625,297.1499938964844,293.1499938964844,0.4436071813106537,-5834.69970703125,304.1708068847656,0.8837799429893494,0.3674317598342895,0.2585535943508148,293.2265014648437,297.1499938964844,293.1499938964844,0.5308645367622375,-9051.0263671875,304.1755676269531,0.9281668066978456,0.4215008914470672,0.4009762406349182,293.26934814453125,297.1499938964844,293.1499938964844,0.0137934694066643,-4376.2548828125,300.740234375,0.431443840265274,0.050000000745058,0.2377125024795532,285.5016174316406,291.1499938964844,264.0294494628906,262.86639404296875,280.8519592285156,293.4574279785156,285.5069885253906,1.0,0.3030493855476379,0.8425867557525635,0.8425867557525635,1.0,1.0,-1.2440580129623413,0.5330018997192383,0.7110560536384583,0.2421954125165939,0.0,0.0,1.0,79.2729263305664,47.0,74.5154037475586,-5942.27490234375,277.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,301.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333356946706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353187835775,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385680,293.1770324707031,297.1499938964844,293.1499938964844,0.0811780989170074,-2012.22509765625,304.1551818847656,0.5659925937652588,0.0962675660848617,0.08924251049757,293.626220703125,297.1499938964844,293.1499938964844,0.0122112911194562,-873.8501586914062,299.9706726074219,0.431443840265274,0.050000000745058,0.0501125790178775,293.21051025390625,297.1499938964844,293.1499938964844,0.4436071813106537,-5834.69970703125,304.1708068847656,0.8837799429893494,0.3674317598342895,0.2585535943508148,293.2265014648437,297.1499938964844,293.1499938964844,0.5308645367622375,-9051.0263671875,304.1755676269531,0.9281668066978456,0.4215008914470672,0.4009762406349182,293.26934814453125,297.1499938964844,293.1499938964844,0.0137934694066643,-4376.2548828125,300.740234375,0.431443840265274,0.050000000745058,0.2377125024795532,285.5016174316406,291.1499938964844,264.0294494628906,262.86639404296875,280.8519592285156,293.4574279785156,285.5069885253906,1.0,0.3030493855476379,0.8425867557525635,0.8425867557525635,1.0,1.0,-1.2440580129623413,0.5330018997192383,0.7110560536384583,0.2421954125165939,0.0,0.0,1.0,79.2729263305664,47.0,74.5154037475586,-5942.27490234375,277.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,301.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333356946706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001353187835775,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385740,293.17498779296875,297.1499938964844,293.1499938964844,0.0801626741886138,-1992.585205078125,304.1551513671875,0.5811080932617188,0.0959939807653427,0.0886348709464073,293.63787841796875,297.1499938964844,293.1499938964844,0.0115532511845231,-847.9401245117188,299.70050048828125,0.4466184377670288,0.050000000745058,0.0497522726655006,293.2094116210937,297.1499938964844,293.1499938964844,0.4392571747303009,-5790.7705078125,304.1711120605469,0.9044761061668396,0.366117924451828,0.2573661208152771,293.2249450683594,297.1499938964844,293.1499938964844,0.5255162119865417,-8981.6162109375,304.17596435546875,0.952228844165802,0.4198773503303528,0.3990767002105713,293.2694091796875,297.1499938964844,293.1499938964844,0.0134572796523571,-4314.98046875,300.69097900390625,0.4466184377670288,0.050000000745058,0.2360033690929412,285.5569763183594,291.1499938964844,264.09576416015625,262.92486572265625,280.8955078125,293.4637145996094,285.5625305175781,1.0,0.2917660772800445,0.8421681523323059,0.8421681523323059,1.0,1.0,-1.2371394634246826,0.529548704624176,0.7075907588005066,0.2412807494401931,0.0,0.0,1.0,70.06751251220703,35.0,77.06896209716797,-5928.17919921875,254.92874145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,301.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329934895038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349714875686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385800,293.17498779296875,297.1499938964844,293.1499938964844,0.0801626741886138,-1992.585205078125,304.1551513671875,0.5811080932617188,0.0959939807653427,0.0886348709464073,293.63787841796875,297.1499938964844,293.1499938964844,0.0115532511845231,-847.9401245117188,299.70050048828125,0.4466184377670288,0.050000000745058,0.0497522726655006,293.2094116210937,297.1499938964844,293.1499938964844,0.4392571747303009,-5790.7705078125,304.1711120605469,0.9044761061668396,0.366117924451828,0.2573661208152771,293.2249450683594,297.1499938964844,293.1499938964844,0.5255162119865417,-8981.6162109375,304.17596435546875,0.952228844165802,0.4198773503303528,0.3990767002105713,293.2694091796875,297.1499938964844,293.1499938964844,0.0134572796523571,-4314.98046875,300.69097900390625,0.4466184377670288,0.050000000745058,0.2360033690929412,285.5569763183594,291.1499938964844,264.09576416015625,262.92486572265625,280.8955078125,293.4637145996094,285.5625305175781,1.0,0.2917660772800445,0.8421681523323059,0.8421681523323059,1.0,1.0,-1.2371394634246826,0.529548704624176,0.7075907588005066,0.2412807494401931,0.0,0.0,1.0,70.06751251220703,35.0,77.06896209716797,-5928.17919921875,254.92874145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,301.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329934895038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001349714875686,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385860,293.1728210449219,297.1499938964844,293.1499938964844,0.0792072191834449,-1974.10009765625,304.155029296875,0.5999364256858826,0.0957995355129242,0.0880817845463752,293.6492614746094,297.1499938964844,293.1499938964844,0.0109324818477034,-821.7677612304688,299.4278259277344,0.4676599204540252,0.050000000745058,0.0493724830448627,293.2082824707031,297.1499938964844,293.1499938964844,0.4349238872528076,-5746.92578125,304.1712951660156,0.934024691581726,0.3648472428321838,0.2561953961849212,293.22332763671875,297.1499938964844,293.1499938964844,0.5201947093009949,-8912.44140625,304.1761779785156,0.9794242978096008,0.4183060228824615,0.3972082138061523,293.269287109375,297.1499938964844,293.1499938964844,0.0131240095943212,-4252.44775390625,300.6430053710937,0.4676599204540252,0.050000000745058,0.2342017889022827,285.6136779785156,291.1499938964844,264.1606750488281,262.9820556640625,280.9397277832031,293.4700622558594,285.619384765625,1.0,0.2793743312358856,0.8417872190475464,0.8417872190475464,1.0,1.0,-1.230209231376648,0.5260432958602905,0.7041659355163574,0.2405165880918502,0.0,0.0,1.0,60.37265396118164,25.0,79.01197814941406,-5913.802734375,232.0128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,301.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132626861333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001345994096482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385920,293.1728210449219,297.1499938964844,293.1499938964844,0.0792072191834449,-1974.10009765625,304.155029296875,0.5999364256858826,0.0957995355129242,0.0880817845463752,293.6492614746094,297.1499938964844,293.1499938964844,0.0109324818477034,-821.7677612304688,299.4278259277344,0.4676599204540252,0.050000000745058,0.0493724830448627,293.2082824707031,297.1499938964844,293.1499938964844,0.4349238872528076,-5746.92578125,304.1712951660156,0.934024691581726,0.3648472428321838,0.2561953961849212,293.22332763671875,297.1499938964844,293.1499938964844,0.5201947093009949,-8912.44140625,304.1761779785156,0.9794242978096008,0.4183060228824615,0.3972082138061523,293.269287109375,297.1499938964844,293.1499938964844,0.0131240095943212,-4252.44775390625,300.6430053710937,0.4676599204540252,0.050000000745058,0.2342017889022827,285.6136779785156,291.1499938964844,264.1606750488281,262.9820556640625,280.9397277832031,293.4700622558594,285.619384765625,1.0,0.2793743312358856,0.8417872190475464,0.8417872190475464,1.0,1.0,-1.230209231376648,0.5260432958602905,0.7041659355163574,0.2405165880918502,0.0,0.0,1.0,60.37265396118164,25.0,79.01197814941406,-5913.802734375,232.0128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,301.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132626861333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001345994096482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
385980,293.170654296875,297.1499938964844,293.1499938964844,0.0783554017543792,-1957.5789794921875,304.1547546386719,0.6197381615638733,0.0956608206033706,0.0876227170228958,293.6602783203125,297.1499938964844,293.1499938964844,0.0103629603981971,-796.21728515625,299.1529541015625,0.4859050810337066,0.050000000745058,0.0490256622433662,293.20703125,297.1499938964844,293.1499938964844,0.4306660890579223,-5703.77783203125,304.1712951660156,0.9665522575378418,0.3636229932308197,0.2550770342350006,293.22027587890625,297.1499938964844,293.1499938964844,0.506215512752533,-8718.2607421875,304.19287109375,0.9990000128746032,0.4170551300048828,0.3893860280513763,293.2689819335937,297.1499938964844,293.1499938964844,0.012817196547985,-4193.16357421875,300.5964660644531,0.4859050810337066,0.050000000745058,0.2325566411018371,285.67193603515625,291.1499938964844,264.2242126464844,263.0379638671875,280.989990234375,293.4746398925781,285.6784362792969,1.0,0.266589343547821,0.8414062261581421,0.8414062261581421,1.0,1.0,-1.21655011177063,0.5192718505859375,0.6972783207893372,0.2387321591377258,0.0,0.0,1.0,51.430641174316406,28.0,85.14652252197266,-5890.45263671875,208.6167755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,301.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1322408765554428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001342076720902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386040,293.170654296875,297.1499938964844,293.1499938964844,0.0783554017543792,-1957.5789794921875,304.1547546386719,0.6197381615638733,0.0956608206033706,0.0876227170228958,293.6602783203125,297.1499938964844,293.1499938964844,0.0103629603981971,-796.21728515625,299.1529541015625,0.4859050810337066,0.050000000745058,0.0490256622433662,293.20703125,297.1499938964844,293.1499938964844,0.4306660890579223,-5703.77783203125,304.1712951660156,0.9665522575378418,0.3636229932308197,0.2550770342350006,293.22027587890625,297.1499938964844,293.1499938964844,0.506215512752533,-8718.2607421875,304.19287109375,0.9990000128746032,0.4170551300048828,0.3893860280513763,293.2689819335937,297.1499938964844,293.1499938964844,0.012817196547985,-4193.16357421875,300.5964660644531,0.4859050810337066,0.050000000745058,0.2325566411018371,285.67193603515625,291.1499938964844,264.2242126464844,263.0379638671875,280.989990234375,293.4746398925781,285.6784362792969,1.0,0.266589343547821,0.8414062261581421,0.8414062261581421,1.0,1.0,-1.21655011177063,0.5192718505859375,0.6972783207893372,0.2387321591377258,0.0,0.0,1.0,51.430641174316406,28.0,85.14652252197266,-5890.45263671875,208.6167755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,301.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1322408765554428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001342076720902,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386100,293.1709289550781,297.1499938964844,293.1499938964844,0.0778474658727645,-1947.6060791015625,304.15484619140625,0.6253276467323303,0.0953508988022804,0.0873815789818763,293.66571044921875,297.1499938964844,293.1499938964844,0.0101100597530603,-784.1638793945312,299.01812744140625,0.4910217821598053,0.050000000745058,0.0489293187856674,293.2064208984375,297.1499938964844,293.1499938964844,0.428311824798584,-5679.63916015625,304.17169189453125,0.9756782054901124,0.3630175590515136,0.2545910477638244,293.208984375,297.1499938964844,293.1499938964844,0.4865348935127258,-8443.576171875,304.2206115722656,0.9990000128746032,0.4183721840381622,0.3774668574333191,293.26873779296875,297.1499938964844,293.1499938964844,0.0126931015402078,-4167.30859375,300.57623291015625,0.4910217821598053,0.050000000745058,0.2320996224880218,285.7138671875,291.1499938964844,264.2554626464844,263.06549072265625,281.0198059082031,293.4652709960937,285.72393798828125,1.0,0.2616758346557617,0.8412157893180847,0.8412157893180847,1.0,1.0,-1.2007012367248535,0.5116216540336609,0.6890795826911926,0.2361617386341095,0.0,0.0,1.0,48.79335784912109,28.0,109.32809448242188,-5868.34228515625,197.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,301.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320250034332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001339885930065,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386160,293.1712646484375,297.1499938964844,293.1499938964844,0.0771224573254585,-1933.51123046875,304.1552734375,0.6294988393783569,0.0950151234865188,0.086985096335411,293.6711730957031,297.1499938964844,293.1499938964844,0.0098659424111247,-772.0901489257812,298.88482666015625,0.4952661693096161,0.050000000745058,0.048853825777769,293.2066955566406,297.1499938964844,293.1499938964844,0.4256821870803833,-5652.4873046875,304.17254638671875,0.9826329946517944,0.3622500896453857,0.254056453704834,293.1924743652344,297.1499938964844,293.1499938964844,0.469935655593872,-8213.67578125,304.2378234863281,0.9990000128746032,0.4208635687828064,0.3678563237190246,293.2684631347656,297.1499938964844,293.1499938964844,0.0125743113458156,-4141.65087890625,300.557861328125,0.4952661693096161,0.050000000745058,0.2317415177822113,285.7641296386719,291.1499938964844,264.2864074707031,263.0926513671875,281.0447692871094,293.4511413574219,285.7745361328125,1.0,0.2575564086437225,0.8410929441452026,0.8410929441452026,1.0,1.0,-1.187525749206543,0.5052011013031006,0.6823246479034424,0.2342338562011718,0.0,0.0,1.0,46.72389221191406,31.0,124.78125762939452,-5850.17236328125,189.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,301.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317738890647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001337337453151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386220,293.1697082519531,297.1499938964844,293.1499938964844,0.0761220082640647,-1913.8519287109373,304.1551513671875,0.6365218758583069,0.0947921350598335,0.0865684524178505,293.6821594238281,297.1499938964844,293.1499938964844,0.0094086490571498,-748.6373291015625,298.6160583496094,0.5020214319229126,0.050000000745058,0.0487438589334487,293.2063293457031,297.1499938964844,293.1499938964844,0.420468121767044,-5598.7294921875,304.1736755371094,0.992357075214386,0.3608855307102203,0.2529877722263336,293.1583557128906,297.1499938964844,293.1499938964844,0.4436732530593872,-7854.04296875,304.251708984375,0.9990000128746032,0.4267080724239349,0.353390097618103,293.2677001953125,297.1499938964844,293.1499938964844,0.0123616987839341,-4094.752197265625,300.5223388671875,0.5020214319229126,0.050000000745058,0.2312198728322982,285.8634338378906,291.1499938964844,264.3472595214844,263.1461486816406,281.0887756347656,293.42266845703125,285.8735046386719,1.0,0.2514084577560425,0.8408472537994385,0.8408472537994385,1.0,1.0,-1.1676177978515625,0.4953613579273224,0.6722564697265625,0.2317393571138382,0.0,0.0,1.0,43.71369934082031,49.0,134.2367401123047,-5822.28564453125,177.16531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,301.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311872154474258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001331383537035,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386280,293.1697082519531,297.1499938964844,293.1499938964844,0.0761220082640647,-1913.8519287109373,304.1551513671875,0.6365218758583069,0.0947921350598335,0.0865684524178505,293.6821594238281,297.1499938964844,293.1499938964844,0.0094086490571498,-748.6373291015625,298.6160583496094,0.5020214319229126,0.050000000745058,0.0487438589334487,293.2063293457031,297.1499938964844,293.1499938964844,0.420468121767044,-5598.7294921875,304.1736755371094,0.992357075214386,0.3608855307102203,0.2529877722263336,293.1583557128906,297.1499938964844,293.1499938964844,0.4436732530593872,-7854.04296875,304.251708984375,0.9990000128746032,0.4267080724239349,0.353390097618103,293.2677001953125,297.1499938964844,293.1499938964844,0.0123616987839341,-4094.752197265625,300.5223388671875,0.5020214319229126,0.050000000745058,0.2312198728322982,285.8634338378906,291.1499938964844,264.3472595214844,263.1461486816406,281.0887756347656,293.42266845703125,285.8735046386719,1.0,0.2514084577560425,0.8408472537994385,0.8408472537994385,1.0,1.0,-1.1676177978515625,0.4953613579273224,0.6722564697265625,0.2317393571138382,0.0,0.0,1.0,43.71369934082031,49.0,134.2367401123047,-5822.28564453125,177.16531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,301.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311872154474258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001331383537035,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386340,293.1676330566406,297.1499938964844,293.1499938964844,0.0756609812378883,-1904.5391845703125,304.1541748046875,0.6340560913085938,0.0947145447134971,0.0865177288651466,293.6932067871094,297.1499938964844,293.1499938964844,0.0090152723714709,-728.0382080078125,298.3385314941406,0.5000214576721191,0.050000000745058,0.048775091767311,293.2056884765625,297.1499938964844,293.1499938964844,0.4162137508392334,-5555.4384765625,304.1727905273437,0.9883634448051452,0.3595870435237884,0.2521090507507324,293.1382751464844,297.1499938964844,293.1499938964844,0.4452163577079773,-7896.29443359375,304.2139587402344,0.9990000128746032,0.4306224882602691,0.357554942369461,293.26690673828125,297.1499938964844,293.1499938964844,0.0122240101918578,-4064.537841796875,300.4837646484375,0.5000214576721191,0.050000000745058,0.2313680350780487,285.9428405761719,291.1499938964844,264.40679931640625,263.19842529296875,281.1153869628906,293.4138488769531,285.94842529296875,1.0,0.2537329494953155,0.8406016230583191,0.8406016230583191,1.0,1.0,-1.1717040538787842,0.4969213902950287,0.6747826933860779,0.2334747612476349,0.0,0.0,1.0,44.58013153076172,67.0,102.22637176513672,-5825.00439453125,180.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,301.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305526047945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324943004874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386400,293.1676330566406,297.1499938964844,293.1499938964844,0.0756609812378883,-1904.5391845703125,304.1541748046875,0.6340560913085938,0.0947145447134971,0.0865177288651466,293.6932067871094,297.1499938964844,293.1499938964844,0.0090152723714709,-728.0382080078125,298.3385314941406,0.5000214576721191,0.050000000745058,0.048775091767311,293.2056884765625,297.1499938964844,293.1499938964844,0.4162137508392334,-5555.4384765625,304.1727905273437,0.9883634448051452,0.3595870435237884,0.2521090507507324,293.1382751464844,297.1499938964844,293.1499938964844,0.4452163577079773,-7896.29443359375,304.2139587402344,0.9990000128746032,0.4306224882602691,0.357554942369461,293.26690673828125,297.1499938964844,293.1499938964844,0.0122240101918578,-4064.537841796875,300.4837646484375,0.5000214576721191,0.050000000745058,0.2313680350780487,285.9428405761719,291.1499938964844,264.40679931640625,263.19842529296875,281.1153869628906,293.4138488769531,285.94842529296875,1.0,0.2537329494953155,0.8406016230583191,0.8406016230583191,1.0,1.0,-1.1717040538787842,0.4969213902950287,0.6747826933860779,0.2334747612476349,0.0,0.0,1.0,44.58013153076172,67.0,102.22637176513672,-5825.00439453125,180.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,301.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305526047945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001324943004874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386460,293.1659240722656,297.1499938964844,293.1499938964844,0.0756014510989189,-1903.287841796875,304.15289306640625,0.6232981085777283,0.0946110412478447,0.0865859165787696,293.70428466796875,297.1499938964844,293.1499938964844,0.0086838416755199,-711.1099243164062,298.040771484375,0.4908275008201599,0.050000000745058,0.0489329323172569,293.2054443359375,297.1499938964844,293.1499938964844,0.4135095775127411,-5528.94189453125,304.1696472167969,0.971306562423706,0.3582280576229095,0.2512948215007782,293.14923095703125,297.1499938964844,293.1499938964844,0.4726116061210632,-8303.533203125,304.146484375,0.9990000128746032,0.4287660419940948,0.3779143095016479,293.2669677734375,297.1499938964844,293.1499938964844,0.0121657056733965,-4055.53125,300.4322204589844,0.4908275008201599,0.050000000745058,0.2321167588233947,285.970458984375,291.1499938964844,264.46502685546875,263.24951171875,281.1337890625,293.4364013671875,285.9705810546875,1.0,0.2626825273036957,0.840394139289856,0.840394139289856,1.0,1.0,-1.1963272094726562,0.5082120895385742,0.6881151795387268,0.2389747649431228,0.0,0.0,1.0,48.91748809814453,70.0,39.17946243286133,-5849.79931640625,196.72450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,301.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130024716258049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001319585571764,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386520,293.1659240722656,297.1499938964844,293.1499938964844,0.0756014510989189,-1903.287841796875,304.15289306640625,0.6232981085777283,0.0946110412478447,0.0865859165787696,293.70428466796875,297.1499938964844,293.1499938964844,0.0086838416755199,-711.1099243164062,298.040771484375,0.4908275008201599,0.050000000745058,0.0489329323172569,293.2054443359375,297.1499938964844,293.1499938964844,0.4135095775127411,-5528.94189453125,304.1696472167969,0.971306562423706,0.3582280576229095,0.2512948215007782,293.14923095703125,297.1499938964844,293.1499938964844,0.4726116061210632,-8303.533203125,304.146484375,0.9990000128746032,0.4287660419940948,0.3779143095016479,293.2669677734375,297.1499938964844,293.1499938964844,0.0121657056733965,-4055.53125,300.4322204589844,0.4908275008201599,0.050000000745058,0.2321167588233947,285.970458984375,291.1499938964844,264.46502685546875,263.24951171875,281.1337890625,293.4364013671875,285.9705810546875,1.0,0.2626825273036957,0.840394139289856,0.840394139289856,1.0,1.0,-1.1963272094726562,0.5082120895385742,0.6881151795387268,0.2389747649431228,0.0,0.0,1.0,48.91748809814453,70.0,39.17946243286133,-5849.79931640625,196.72450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,301.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130024716258049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001319585571764,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386580,293.1646728515625,297.1499938964844,293.1499938964844,0.0756841450929641,-1905.06396484375,304.1517944335937,0.6131352186203003,0.0944640412926673,0.0866147354245185,293.71533203125,297.1499938964844,293.1499938964844,0.008372145704925,-695.2320556640625,297.7251281738281,0.4824067652225494,0.050000000745058,0.0490936562418937,293.20556640625,297.1499938964844,293.1499938964844,0.4117615520954132,-5512.4892578125,304.1660461425781,0.9534322023391724,0.3568026125431061,0.2504319846630096,293.1830749511719,297.1499938964844,293.1499938964844,0.50177401304245,-8719.255859375,304.09979248046875,0.9990000128746032,0.4219478964805603,0.3975784480571747,293.26824951171875,297.1499938964844,293.1499938964844,0.0121242702007293,-4053.75927734375,300.3680725097656,0.4824067652225494,0.050000000745058,0.2328791618347168,285.9593811035156,291.1499938964844,264.5220031738281,263.29949951171875,281.1669006347656,293.4827880859375,285.9579467773437,1.0,0.2707884609699249,0.8401867151260376,0.8401867151260376,1.0,1.0,-1.220036268234253,0.5190117955207825,0.7010244727134705,0.2445813864469528,0.0,0.0,1.0,53.32979583740234,73.0,-4.487146377563477,-5866.56591796875,213.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,301.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297124326229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316416310146,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386640,293.1646728515625,297.1499938964844,293.1499938964844,0.0756841450929641,-1905.06396484375,304.1517944335937,0.6131352186203003,0.0944640412926673,0.0866147354245185,293.71533203125,297.1499938964844,293.1499938964844,0.008372145704925,-695.2320556640625,297.7251281738281,0.4824067652225494,0.050000000745058,0.0490936562418937,293.20556640625,297.1499938964844,293.1499938964844,0.4117615520954132,-5512.4892578125,304.1660461425781,0.9534322023391724,0.3568026125431061,0.2504319846630096,293.1830749511719,297.1499938964844,293.1499938964844,0.50177401304245,-8719.255859375,304.09979248046875,0.9990000128746032,0.4219478964805603,0.3975784480571747,293.26824951171875,297.1499938964844,293.1499938964844,0.0121242702007293,-4053.75927734375,300.3680725097656,0.4824067652225494,0.050000000745058,0.2328791618347168,285.9593811035156,291.1499938964844,264.5220031738281,263.29949951171875,281.1669006347656,293.4827880859375,285.9579467773437,1.0,0.2707884609699249,0.8401867151260376,0.8401867151260376,1.0,1.0,-1.220036268234253,0.5190117955207825,0.7010244727134705,0.2445813864469528,0.0,0.0,1.0,53.32979583740234,73.0,-4.487146377563477,-5866.56591796875,213.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,301.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297124326229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316416310146,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386700,293.1640014648437,297.1499938964844,293.1499938964844,0.0757498666644096,-1906.390625,304.1513671875,0.6063891053199768,0.0944106504321098,0.0866498947143554,293.7207946777344,297.1499938964844,293.1499938964844,0.008228407241404,-687.7155151367188,297.56512451171875,0.4768153131008148,0.050000000745058,0.0492027178406715,293.20526123046875,297.1499938964844,293.1499938964844,0.4109552502632141,-5504.8037109375,304.16461181640625,0.9416831731796264,0.3561526238918304,0.2500239610671997,293.2002868652344,297.1499938964844,293.1499938964844,0.5038383603096008,-8741.34375,304.10577392578125,0.9926890730857848,0.418143630027771,0.3982761800289154,293.2691650390625,297.1499938964844,293.1499938964844,0.0121141336858272,-4055.0419921875,300.33453369140625,0.4768153131008148,0.050000000745058,0.233396515250206,285.9531555175781,291.1499938964844,264.5500183105469,263.32403564453125,281.19586181640625,293.5068664550781,285.9530944824219,1.0,0.274400532245636,0.8400829434394836,0.8400829434394836,1.0,1.0,-1.2212607860565186,0.519334614276886,0.7019262313842773,0.2455292344093322,0.0,0.0,1.0,56.126686096191406,73.0,-4.786451816558838,-5859.9921875,219.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,301.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296331584453582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315611880272,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386760,293.1624450683594,297.1499938964844,293.1499938964844,0.0758718326687812,-1908.5885009765625,304.15087890625,0.5998568534851074,0.0945364013314247,0.0867957845330238,293.7262878417969,297.1499938964844,293.1499938964844,0.008080824278295,-679.4996948242188,297.4087829589844,0.4707330465316772,0.050000000745058,0.0493174009025096,293.203125,297.1499938964844,293.1499938964844,0.4100179970264435,-5495.5205078125,304.1636657714844,0.9299799799919128,0.3558671772480011,0.2497408837080001,293.2110595703125,297.1499938964844,293.1499938964844,0.4997792840003967,-8678.859375,304.1211242675781,0.9821966886520386,0.4153863787651062,0.395317018032074,293.2701721191406,297.1499938964844,293.1499938964844,0.0120964730158448,-4053.361083984375,300.303466796875,0.4707330465316772,0.050000000745058,0.2339405119419098,285.96099853515625,291.1499938964844,264.57769775390625,263.34832763671875,281.2241516113281,293.51934814453125,285.9637451171875,1.0,0.2776376605033874,0.8397557735443115,0.8397557735443115,1.0,1.0,-1.2182693481445312,0.5176571011543274,0.7006121873855591,0.2456281930208206,0.0,0.0,1.0,59.007850646972656,76.0,13.28623867034912,-5849.36181640625,224.9093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,301.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295784413814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315056433668,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386820,293.1618957519531,297.1499938964844,293.1499938964844,0.0759507045149803,-1909.771484375,304.1505126953125,0.589249312877655,0.0943426266312599,0.0869727060198783,293.7374572753906,297.1499938964844,293.1499938964844,0.0077788587659597,-661.9071044921875,297.09588623046875,0.4593648910522461,0.050000000745058,0.049512431025505,293.1856384277344,297.1499938964844,293.1499938964844,0.4111738502979278,-5509.8408203125,304.1570129394531,0.9140449166297911,0.3580484986305237,0.2508369088172912,293.2212219238281,297.1499938964844,293.1499938964844,0.494164228439331,-8593.2724609375,304.1397705078125,0.9641966819763184,0.4117577970027923,0.3915722966194153,293.2720031738281,297.1499938964844,293.1499938964844,0.0120410183444619,-4045.153564453125,300.2435607910156,0.4593648910522461,0.050000000745058,0.234865665435791,285.9867858886719,291.1499938964844,264.6321716308594,263.3960876464844,281.2583923339844,293.51416015625,285.989013671875,1.0,0.2834766209125519,0.8391013741493225,0.8391013741493225,1.0,1.0,-1.21664559841156,0.5163759589195251,0.7002695798873901,0.2466128021478653,0.0,0.0,1.0,63.95822525024414,79.0,27.13876724243164,-5837.6142578125,234.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,301.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294989734888076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314249966526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386880,293.1618957519531,297.1499938964844,293.1499938964844,0.0759507045149803,-1909.771484375,304.1505126953125,0.589249312877655,0.0943426266312599,0.0869727060198783,293.7374572753906,297.1499938964844,293.1499938964844,0.0077788587659597,-661.9071044921875,297.09588623046875,0.4593648910522461,0.050000000745058,0.049512431025505,293.1856384277344,297.1499938964844,293.1499938964844,0.4111738502979278,-5509.8408203125,304.1570129394531,0.9140449166297911,0.3580484986305237,0.2508369088172912,293.2212219238281,297.1499938964844,293.1499938964844,0.494164228439331,-8593.2724609375,304.1397705078125,0.9641966819763184,0.4117577970027923,0.3915722966194153,293.2720031738281,297.1499938964844,293.1499938964844,0.0120410183444619,-4045.153564453125,300.2435607910156,0.4593648910522461,0.050000000745058,0.234865665435791,285.9867858886719,291.1499938964844,264.6321716308594,263.3960876464844,281.2583923339844,293.51416015625,285.989013671875,1.0,0.2834766209125519,0.8391013741493225,0.8391013741493225,1.0,1.0,-1.21664559841156,0.5163759589195251,0.7002695798873901,0.2466128021478653,0.0,0.0,1.0,63.95822525024414,79.0,27.13876724243164,-5837.6142578125,234.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,301.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294989734888076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314249966526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
386940,293.1622009277344,297.1499938964844,293.1499938964844,0.0756003484129905,-1903.0230712890625,304.1509094238281,0.5797341465950012,0.093978501856327,0.0867586731910705,293.7484130859375,297.1499938964844,293.1499938964844,0.0074795586988329,-643.7789916992188,296.7769470214844,0.4501324892044067,0.050000000745058,0.0496815219521522,293.16619873046875,297.1499938964844,293.1499938964844,0.4147887527942657,-5549.916015625,304.1487121582031,0.9040151238441468,0.3610935807228088,0.253053069114685,293.2247009277344,297.1499938964844,293.1499938964844,0.4902866780757904,-8536.0224609375,304.14947509765625,0.9488544464111328,0.4092408716678619,0.3891841471195221,293.2732849121094,297.1499938964844,293.1499938964844,0.0119812181219458,-4036.32958984375,300.183837890625,0.4501324892044067,0.050000000745058,0.2356677502393722,286.0069274902344,291.1499938964844,264.6854248046875,263.4427490234375,281.2851867675781,293.50177001953125,286.0088195800781,1.0,0.2886853218078613,0.8384469747543335,0.8384469747543335,1.0,1.0,-1.2173478603363037,0.5162005424499512,0.7011472582817078,0.2480237632989883,0.0,0.0,1.0,68.28263092041016,82.0,27.014232635498047,-5830.19091796875,243.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,301.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294676065444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131393171614,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387000,293.1622009277344,297.1499938964844,293.1499938964844,0.0756003484129905,-1903.0230712890625,304.1509094238281,0.5797341465950012,0.093978501856327,0.0867586731910705,293.7484130859375,297.1499938964844,293.1499938964844,0.0074795586988329,-643.7789916992188,296.7769470214844,0.4501324892044067,0.050000000745058,0.0496815219521522,293.16619873046875,297.1499938964844,293.1499938964844,0.4147887527942657,-5549.916015625,304.1487121582031,0.9040151238441468,0.3610935807228088,0.253053069114685,293.2247009277344,297.1499938964844,293.1499938964844,0.4902866780757904,-8536.0224609375,304.14947509765625,0.9488544464111328,0.4092408716678619,0.3891841471195221,293.2732849121094,297.1499938964844,293.1499938964844,0.0119812181219458,-4036.32958984375,300.183837890625,0.4501324892044067,0.050000000745058,0.2356677502393722,286.0069274902344,291.1499938964844,264.6854248046875,263.4427490234375,281.2851867675781,293.50177001953125,286.0088195800781,1.0,0.2886853218078613,0.8384469747543335,0.8384469747543335,1.0,1.0,-1.2173478603363037,0.5162005424499512,0.7011472582817078,0.2480237632989883,0.0,0.0,1.0,68.28263092041016,82.0,27.014232635498047,-5830.19091796875,243.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,301.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294676065444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131393171614,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387060,293.161376953125,297.1499938964844,293.1499938964844,0.0754905864596366,-1900.802490234375,304.1507873535156,0.5720298290252686,0.0938349440693855,0.0867427513003349,293.7589416503906,297.1499938964844,293.1499938964844,0.0071856025606393,-625.2377319335938,296.4542236328125,0.4427184760570526,0.050000000745058,0.0498356744647026,293.1492614746094,297.1499938964844,293.1499938964844,0.418606162071228,-5591.10693359375,304.142822265625,0.8964675664901733,0.3641200959682464,0.2552623748779297,293.2257080078125,297.1499938964844,293.1499938964844,0.486981064081192,-8488.76953125,304.15509033203125,0.935285747051239,0.4071400165557861,0.3872889876365661,293.2740478515625,297.1499938964844,293.1499938964844,0.0119194956496357,-4027.05810546875,300.1251220703125,0.4427184760570526,0.050000000745058,0.2363989800214767,286.0247802734375,291.1499938964844,264.7374572753906,263.4883728027344,281.31072998046875,293.4911499023437,286.0264892578125,1.0,0.2934362888336181,0.8380584716796875,0.8380584716796875,1.0,1.0,-1.2187687158584597,0.5164010524749756,0.7023677229881287,0.2495441883802414,0.0,0.0,1.0,72.23750305175781,85.0,25.024219512939453,-5824.23046875,252.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,301.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294797658920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314055116381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
