time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387120,293.161376953125,297.1499938964844,293.1499938964844,0.0754905864596366,-1900.802490234375,304.1507873535156,0.5720298290252686,0.0938349440693855,0.0867427513003349,293.7589416503906,297.1499938964844,293.1499938964844,0.0071856025606393,-625.2377319335938,296.4542236328125,0.4427184760570526,0.050000000745058,0.0498356744647026,293.1492614746094,297.1499938964844,293.1499938964844,0.418606162071228,-5591.10693359375,304.142822265625,0.8964675664901733,0.3641200959682464,0.2552623748779297,293.2257080078125,297.1499938964844,293.1499938964844,0.486981064081192,-8488.76953125,304.15509033203125,0.935285747051239,0.4071400165557861,0.3872889876365661,293.2740478515625,297.1499938964844,293.1499938964844,0.0119194956496357,-4027.05810546875,300.1251220703125,0.4427184760570526,0.050000000745058,0.2363989800214767,286.0247802734375,291.1499938964844,264.7374572753906,263.4883728027344,281.31072998046875,293.4911499023437,286.0264892578125,1.0,0.2934362888336181,0.8380584716796875,0.8380584716796875,1.0,1.0,-1.2187687158584597,0.5164010524749756,0.7023677229881287,0.2495441883802414,0.0,0.0,1.0,72.23750305175781,85.0,25.024219512939453,-5824.23046875,252.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,301.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294797658920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314055116381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387180,293.1603088378906,297.1499938964844,293.1499938964844,0.0754767432808876,-1900.378173828125,304.1505432128906,0.5654424428939819,0.0937635749578476,0.0868028178811073,293.7689514160156,297.1499938964844,293.1499938964844,0.0068977382034063,-606.349609375,296.12841796875,0.4365514516830444,0.050000000745058,0.0499797537922859,293.1338806152344,297.1499938964844,293.1499938964844,0.4226807057857513,-5634.28466796875,304.1384582519531,0.8902699947357178,0.3672592043876648,0.2575277090072632,293.2257385253906,297.1499938964844,293.1499938964844,0.4838823080062866,-8445.517578125,304.15850830078125,0.9232006669044496,0.4052155911922455,0.3855911493301391,293.27447509765625,297.1499938964844,293.1499938964844,0.0118567934259772,-4017.479248046875,300.0672912597656,0.4365514516830444,0.050000000745058,0.2370824366807937,286.0412292480469,291.1499938964844,264.7882995605469,263.532958984375,281.33599853515625,293.4828796386719,286.0428466796875,1.0,0.2978476881980896,0.8376700282096863,0.8376700282096863,1.0,1.0,-1.2205156087875366,0.5167834758758545,0.7037321329116821,0.2510499954223633,0.0,0.0,1.0,75.93990325927734,88.0,23.199190139770508,-5819.1708984375,260.8664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,301.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295232772827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314496621489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387240,293.1603088378906,297.1499938964844,293.1499938964844,0.0754767432808876,-1900.378173828125,304.1505432128906,0.5654424428939819,0.0937635749578476,0.0868028178811073,293.7689514160156,297.1499938964844,293.1499938964844,0.0068977382034063,-606.349609375,296.12841796875,0.4365514516830444,0.050000000745058,0.0499797537922859,293.1338806152344,297.1499938964844,293.1499938964844,0.4226807057857513,-5634.28466796875,304.1384582519531,0.8902699947357178,0.3672592043876648,0.2575277090072632,293.2257385253906,297.1499938964844,293.1499938964844,0.4838823080062866,-8445.517578125,304.15850830078125,0.9232006669044496,0.4052155911922455,0.3855911493301391,293.27447509765625,297.1499938964844,293.1499938964844,0.0118567934259772,-4017.479248046875,300.0672912597656,0.4365514516830444,0.050000000745058,0.2370824366807937,286.0412292480469,291.1499938964844,264.7882995605469,263.532958984375,281.33599853515625,293.4828796386719,286.0428466796875,1.0,0.2978476881980896,0.8376700282096863,0.8376700282096863,1.0,1.0,-1.2205156087875366,0.5167834758758545,0.7037321329116821,0.2510499954223633,0.0,0.0,1.0,75.93990325927734,88.0,23.199190139770508,-5819.1708984375,260.8664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,301.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295232772827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314496621489,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387300,293.15972900390625,297.1499938964844,293.1499938964844,0.0754878520965576,-1900.5030517578125,304.1504211425781,0.5624578595161438,0.0937437564134597,0.0868464931845665,293.7738037109375,297.1499938964844,293.1499938964844,0.0067557278089225,-596.7603759765625,295.9642028808594,0.4338280856609344,0.050000000745058,0.0500488765537738,293.1267395019531,297.1499938964844,293.1499938964844,0.4248214364051819,-5656.73974609375,304.1366882324219,0.8875738382339478,0.3688730895519256,0.2586907148361206,293.2255554199219,297.1499938964844,293.1499938964844,0.4823701083660126,-8424.6806640625,304.1596984863281,0.917695939540863,0.4042902588844299,0.3847805857658386,293.2745666503906,297.1499938964844,293.1499938964844,0.0118251647800207,-4012.5888671875,300.0386657714844,0.4338280856609344,0.050000000745058,0.2374103367328643,286.0491027832031,291.1499938964844,264.81329345703125,263.55487060546875,281.3485107421875,293.4795837402344,286.0506591796875,1.0,0.2999507188796997,0.8374757766723633,0.8374757766723633,1.0,1.0,-1.2214678525924685,0.5170252919197083,0.7044425010681152,0.2517799139022827,0.0,0.0,1.0,77.71745300292969,88.0,22.460033416748047,-5816.951171875,264.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,301.55517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129552960395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314797846134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387360,293.1591796875,297.1499938964844,293.1499938964844,0.0755068659782409,-1900.7752685546875,304.1502990722656,0.5596332550048828,0.0937308520078659,0.0868960097432136,293.7785949707031,297.1499938964844,293.1499938964844,0.0066152233630418,-587.0944213867188,295.7991638183594,0.4312949180603027,0.050000000745058,0.050116628408432,293.11993408203125,297.1499938964844,293.1499938964844,0.4270140826702118,-5679.6162109375,304.1351318359375,0.8850837349891663,0.3705056309700012,0.2598684728145599,293.225341796875,297.1499938964844,293.1499938964844,0.4808730483055115,-8404.1708984375,304.16064453125,0.9125374555587769,0.4033805429935455,0.3839853703975677,293.2746276855469,297.1499938964844,293.1499938964844,0.0117934523150324,-4007.65087890625,300.0101318359375,0.4312949180603027,0.050000000745058,0.2377317100763321,286.0567626953125,291.1499938964844,264.8380126953125,263.5765380859375,281.3609313964844,293.476806640625,286.0583190917969,1.0,0.3020010590553283,0.8372599482536316,0.8372599482536316,1.0,1.0,-1.2224535942077637,0.517291784286499,0.7051618695259094,0.2524851858615875,0.0,0.0,1.0,79.45997619628906,91.0,21.82404899597168,-5814.91162109375,268.93096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15557861328125,301.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295855641365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315128756687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387420,293.1580810546875,297.1499938964844,293.1499938964844,0.0755624026060104,-1901.6453857421875,304.1501159667969,0.5543922781944275,0.0937203392386436,0.0870076268911361,293.7880249023437,297.1499938964844,293.1499938964844,0.0063382307998836,-567.5158081054688,295.466552734375,0.4267109036445617,0.050000000745058,0.0502487570047378,293.1075439453125,297.1499938964844,293.1499938964844,0.4315008819103241,-5726.08447265625,304.1326599121094,0.8806040287017822,0.3737886548042297,0.262244313955307,293.2247009277344,297.1499938964844,293.1499938964844,0.4779173731803894,-8363.94140625,304.1619873046875,0.9033128023147584,0.4015986621379852,0.3824305236339569,293.2746276855469,297.1499938964844,293.1499938964844,0.0117297852411866,-3997.638427734375,299.95343017578125,0.4267109036445617,0.050000000745058,0.2383584678173065,286.0716247558594,291.1499938964844,264.88653564453125,263.619140625,281.38531494140625,293.47265625,286.0730895996094,1.0,0.3059645593166351,0.8368282914161682,0.8368282914161682,1.0,1.0,-1.2244842052459717,0.5178872346878052,0.7065970301628113,0.2538069486618042,0.0,0.0,1.0,82.8579330444336,94.0,20.78881072998047,-5811.365234375,276.8025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,301.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296546012163162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315829431405,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387480,293.1580810546875,297.1499938964844,293.1499938964844,0.0755624026060104,-1901.6453857421875,304.1501159667969,0.5543922781944275,0.0937203392386436,0.0870076268911361,293.7880249023437,297.1499938964844,293.1499938964844,0.0063382307998836,-567.5158081054688,295.466552734375,0.4267109036445617,0.050000000745058,0.0502487570047378,293.1075439453125,297.1499938964844,293.1499938964844,0.4315008819103241,-5726.08447265625,304.1326599121094,0.8806040287017822,0.3737886548042297,0.262244313955307,293.2247009277344,297.1499938964844,293.1499938964844,0.4779173731803894,-8363.94140625,304.1619873046875,0.9033128023147584,0.4015986621379852,0.3824305236339569,293.2746276855469,297.1499938964844,293.1499938964844,0.0117297852411866,-3997.638427734375,299.95343017578125,0.4267109036445617,0.050000000745058,0.2383584678173065,286.0716247558594,291.1499938964844,264.88653564453125,263.619140625,281.38531494140625,293.47265625,286.0730895996094,1.0,0.3059645593166351,0.8368282914161682,0.8368282914161682,1.0,1.0,-1.2244842052459717,0.5178872346878052,0.7065970301628113,0.2538069486618042,0.0,0.0,1.0,82.8579330444336,94.0,20.78881072998047,-5811.365234375,276.8025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,301.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296546012163162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315829431405,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387540,293.1570739746094,297.1499938964844,293.1499938964844,0.0756318941712379,-1902.775634765625,304.14996337890625,0.5495885610580444,0.093720756471157,0.08712849766016,293.7972106933594,297.1499938964844,293.1499938964844,0.0060662636533379,-547.6153564453125,295.1305236816406,0.4226461350917816,0.050000000745058,0.0503776483237743,293.0968933105469,297.1499938964844,293.1499938964844,0.4360210299491882,-5772.48876953125,304.13092041015625,0.8766120672225952,0.3770298659801483,0.2646027207374573,293.2239685058594,297.1499938964844,293.1499938964844,0.4750078022480011,-8324.5673828125,304.162841796875,0.895182192325592,0.3998557329177856,0.3809117078781128,293.2745666503906,297.1499938964844,293.1499938964844,0.0116658676415681,-3987.46728515625,299.8969116210937,0.4226461350917816,0.050000000745058,0.2389698624610901,286.0859069824219,291.1499938964844,264.9339599609375,263.6607666015625,281.4089050292969,293.4700622558594,286.0873413085937,1.0,0.3097806870937347,0.8363966941833496,0.8363966941833496,1.0,1.0,-1.226525902748108,0.5185389518737793,0.7079869508743286,0.2549839913845062,0.0,0.0,1.0,86.17041015625,97.0,19.96659278869629,-5808.43603515625,284.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,301.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297216415405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316509733442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387600,293.1570739746094,297.1499938964844,293.1499938964844,0.0756318941712379,-1902.775634765625,304.14996337890625,0.5495885610580444,0.093720756471157,0.08712849766016,293.7972106933594,297.1499938964844,293.1499938964844,0.0060662636533379,-547.6153564453125,295.1305236816406,0.4226461350917816,0.050000000745058,0.0503776483237743,293.0968933105469,297.1499938964844,293.1499938964844,0.4360210299491882,-5772.48876953125,304.13092041015625,0.8766120672225952,0.3770298659801483,0.2646027207374573,293.2239685058594,297.1499938964844,293.1499938964844,0.4750078022480011,-8324.5673828125,304.162841796875,0.895182192325592,0.3998557329177856,0.3809117078781128,293.2745666503906,297.1499938964844,293.1499938964844,0.0116658676415681,-3987.46728515625,299.8969116210937,0.4226461350917816,0.050000000745058,0.2389698624610901,286.0859069824219,291.1499938964844,264.9339599609375,263.6607666015625,281.4089050292969,293.4700622558594,286.0873413085937,1.0,0.3097806870937347,0.8363966941833496,0.8363966941833496,1.0,1.0,-1.226525902748108,0.5185389518737793,0.7079869508743286,0.2549839913845062,0.0,0.0,1.0,86.17041015625,97.0,19.96659278869629,-5808.43603515625,284.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,301.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297216415405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316509733442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387660,293.1561889648437,297.1499938964844,293.1499938964844,0.0757041573524475,-1903.9566650390625,304.1498718261719,0.5451273918151855,0.0937206894159317,0.087249681353569,293.8064880371094,297.1499938964844,293.1499938964844,0.0057979193516075,-527.3243408203125,294.7901306152344,0.418992817401886,0.050000000745058,0.0505042932927608,293.0881042480469,297.1499938964844,293.1499938964844,0.4404623508453369,-5817.70556640625,304.1299133300781,0.8729491233825684,0.3801607191562652,0.2668942511081695,293.2231750488281,297.1499938964844,293.1499938964844,0.4721420407295227,-8285.9228515625,304.163330078125,0.8875598907470703,0.398145318031311,0.3794227540493011,293.2745361328125,297.1499938964844,293.1499938964844,0.0116015505045652,-3977.112060546875,299.8403625488281,0.418992817401886,0.050000000745058,0.2395706176757812,286.09979248046875,291.1499938964844,264.9802551269531,263.70147705078125,281.4317321777344,293.4690856933594,286.1011657714844,1.0,0.3134744167327881,0.8359541893005371,0.8359541893005371,1.0,1.0,-1.2285081148147583,0.5192157626152039,0.7092923521995544,0.2559929192066192,0.0,0.0,1.0,89.4213638305664,100.0,19.383413314819336,-5805.99462890625,292.1202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,301.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297799348831176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317101414315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387720,293.1561889648437,297.1499938964844,293.1499938964844,0.0757041573524475,-1903.9566650390625,304.1498718261719,0.5451273918151855,0.0937206894159317,0.087249681353569,293.8064880371094,297.1499938964844,293.1499938964844,0.0057979193516075,-527.3243408203125,294.7901306152344,0.418992817401886,0.050000000745058,0.0505042932927608,293.0881042480469,297.1499938964844,293.1499938964844,0.4404623508453369,-5817.70556640625,304.1299133300781,0.8729491233825684,0.3801607191562652,0.2668942511081695,293.2231750488281,297.1499938964844,293.1499938964844,0.4721420407295227,-8285.9228515625,304.163330078125,0.8875598907470703,0.398145318031311,0.3794227540493011,293.2745361328125,297.1499938964844,293.1499938964844,0.0116015505045652,-3977.112060546875,299.8403625488281,0.418992817401886,0.050000000745058,0.2395706176757812,286.09979248046875,291.1499938964844,264.9802551269531,263.70147705078125,281.4317321777344,293.4690856933594,286.1011657714844,1.0,0.3134744167327881,0.8359541893005371,0.8359541893005371,1.0,1.0,-1.2285081148147583,0.5192157626152039,0.7092923521995544,0.2559929192066192,0.0,0.0,1.0,89.4213638305664,100.0,19.383413314819336,-5805.99462890625,292.1202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,301.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297799348831176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317101414315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387780,293.1554870605469,297.1499938964844,293.1499938964844,0.0757661759853363,-1904.94580078125,304.1498107910156,0.5409278869628906,0.0937082767486572,0.0873608514666557,293.81591796875,297.1499938964844,293.1499938964844,0.0055324183776974,-506.6138610839844,294.44500732421875,0.4156670272350311,0.050000000745058,0.0506295040249824,293.0812683105469,297.1499938964844,293.1499938964844,0.4447223842144012,-5860.73046875,304.1295166015625,0.8694927096366882,0.3831225633621216,0.269075870513916,293.2223205566406,297.1499938964844,293.1499938964844,0.4693173468112945,-8247.8994140625,304.16357421875,0.880375325679779,0.3964631855487823,0.3779598474502563,293.2745666503906,297.1499938964844,293.1499938964844,0.0115366224199533,-3966.52783203125,299.7835388183594,0.4156670272350311,0.050000000745058,0.2401645630598068,286.1134338378906,291.1499938964844,265.02545166015625,263.74127197265625,281.45379638671875,293.46954345703125,286.11480712890625,1.0,0.3170647323131561,0.8355117440223694,0.8355117440223694,1.0,1.0,-1.2303677797317505,0.5198881030082703,0.7104796171188354,0.256823182106018,0.0,0.0,1.0,92.63038635253906,103.0,19.029985427856445,-5803.9091796875,299.5999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,301.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298241168260574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317549758823,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387840,293.1554870605469,297.1499938964844,293.1499938964844,0.0757661759853363,-1904.94580078125,304.1498107910156,0.5409278869628906,0.0937082767486572,0.0873608514666557,293.81591796875,297.1499938964844,293.1499938964844,0.0055324183776974,-506.6138610839844,294.44500732421875,0.4156670272350311,0.050000000745058,0.0506295040249824,293.0812683105469,297.1499938964844,293.1499938964844,0.4447223842144012,-5860.73046875,304.1295166015625,0.8694927096366882,0.3831225633621216,0.269075870513916,293.2223205566406,297.1499938964844,293.1499938964844,0.4693173468112945,-8247.8994140625,304.16357421875,0.880375325679779,0.3964631855487823,0.3779598474502563,293.2745666503906,297.1499938964844,293.1499938964844,0.0115366224199533,-3966.52783203125,299.7835388183594,0.4156670272350311,0.050000000745058,0.2401645630598068,286.1134338378906,291.1499938964844,265.02545166015625,263.74127197265625,281.45379638671875,293.46954345703125,286.11480712890625,1.0,0.3170647323131561,0.8355117440223694,0.8355117440223694,1.0,1.0,-1.2303677797317505,0.5198881030082703,0.7104796171188354,0.256823182106018,0.0,0.0,1.0,92.63038635253906,103.0,19.029985427856445,-5803.9091796875,299.5999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,301.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298241168260574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317549758823,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387900,293.1552124023437,297.1499938964844,293.1499938964844,0.0757901296019554,-1905.3084716796875,304.1498107910156,0.5389074683189392,0.0936946794390678,0.0874101147055625,293.8206787109375,297.1499938964844,293.1499938964844,0.0054000318050384,-496.0554504394531,294.2706604003906,0.4141061007976532,0.050000000745058,0.0506917536258697,293.0785827636719,297.1499938964844,293.1499938964844,0.4467588663101196,-5881.17724609375,304.1295471191406,0.867814302444458,0.3845251500606537,0.2701150774955749,293.2218933105469,297.1499938964844,293.1499938964844,0.4679196178913116,-8229.09375,304.1636657714844,0.876931369304657,0.3956316709518432,0.377237319946289,293.2746276855469,297.1499938964844,293.1499938964844,0.0115037076175212,-3961.109130859375,299.7550048828125,0.4141061007976532,0.050000000745058,0.2404598593711853,286.1202087402344,291.1499938964844,265.04766845703125,263.7608337402344,281.46453857421875,293.4702453613281,286.1215515136719,1.0,0.3188254833221435,0.8352904915809631,0.8352904915809631,1.0,1.0,-1.2312363386154177,0.5202145576477051,0.7110217809677124,0.2571707367897033,0.0,0.0,1.0,94.22367095947266,103.0,18.92327880859375,-5802.958984375,303.2987670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405029296875,301.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298398375511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317709247814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
387960,293.15496826171875,297.1499938964844,293.1499938964844,0.0758081376552581,-1905.5601806640625,304.1498107910156,0.5369321703910828,0.0936750471591949,0.0874542444944381,293.8254699707031,297.1499938964844,293.1499938964844,0.0052695325575768,-485.4985656738281,294.09521484375,0.4126033782958984,0.050000000745058,0.0507538579404354,293.07635498046875,297.1499938964844,293.1499938964844,0.4487235844135284,-5900.8291015625,304.12969970703125,0.8661584854125977,0.3858724534511566,0.2711165845394134,293.2214660644531,297.1499938964844,293.1499938964844,0.4665306508541107,-8210.4072265625,304.1636962890625,0.8735786080360413,0.394805908203125,0.3765201568603515,293.2747497558594,297.1499938964844,293.1499938964844,0.0114708235487341,-3955.660400390625,299.726318359375,0.4126033782958984,0.050000000745058,0.2407544404268264,286.126953125,291.1499938964844,265.069580078125,263.7801818847656,281.4751281738281,293.4712219238281,286.1283264160156,1.0,0.3205655515193939,0.8350659012794495,0.8350659012794495,1.0,1.0,-1.2320587635040283,0.520530104637146,0.7115287184715271,0.2574765086174011,0.0,0.0,1.0,95.811767578125,106.0,18.86860466003418,-5802.0458984375,306.9723815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,301.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298510581254959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000131782318931,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388020,293.1546325683594,297.1499938964844,293.1499938964844,0.0758235529065132,-1905.678955078125,304.1498413085937,0.5331008434295654,0.0936156436800956,0.0875249654054641,293.83514404296875,297.1499938964844,293.1499938964844,0.0050099100917577,-464.0697937011719,293.74102783203125,0.4097485244274139,0.050000000745058,0.0508777722716331,293.0731506347656,297.1499938964844,293.1499938964844,0.4524193108081817,-5937.591796875,304.1303100585937,0.8628950715065002,0.3883914649486542,0.2730007469654083,293.2206115722656,297.1499938964844,293.1499938964844,0.4637771248817444,-8173.3515625,304.1637268066406,0.8671311140060425,0.3931702375411987,0.3751008212566376,293.2750549316406,297.1499938964844,293.1499938964844,0.0114043140783905,-3944.5234375,299.6685791015625,0.4097485244274139,0.050000000745058,0.2413422465324401,286.1405029296875,291.1499938964844,265.1126708984375,263.8182067871094,281.4958801269531,293.473876953125,286.1418762207031,1.0,0.3239883482456207,0.8346167206764221,0.8346167206764221,1.0,1.0,-1.233556032180786,0.5211214423179626,0.7124346494674683,0.257971704006195,0.0,0.0,1.0,98.97628021240234,109.0,18.8830509185791,-5800.2783203125,314.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,301.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298599243164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317913265665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388080,293.1546325683594,297.1499938964844,293.1499938964844,0.0758235529065132,-1905.678955078125,304.1498413085937,0.5331008434295654,0.0936156436800956,0.0875249654054641,293.83514404296875,297.1499938964844,293.1499938964844,0.0050099100917577,-464.0697937011719,293.74102783203125,0.4097485244274139,0.050000000745058,0.0508777722716331,293.0731506347656,297.1499938964844,293.1499938964844,0.4524193108081817,-5937.591796875,304.1303100585937,0.8628950715065002,0.3883914649486542,0.2730007469654083,293.2206115722656,297.1499938964844,293.1499938964844,0.4637771248817444,-8173.3515625,304.1637268066406,0.8671311140060425,0.3931702375411987,0.3751008212566376,293.2750549316406,297.1499938964844,293.1499938964844,0.0114043140783905,-3944.5234375,299.6685791015625,0.4097485244274139,0.050000000745058,0.2413422465324401,286.1405029296875,291.1499938964844,265.1126708984375,263.8182067871094,281.4958801269531,293.473876953125,286.1418762207031,1.0,0.3239883482456207,0.8346167206764221,0.8346167206764221,1.0,1.0,-1.233556032180786,0.5211214423179626,0.7124346494674683,0.257971704006195,0.0,0.0,1.0,98.97628021240234,109.0,18.8830509185791,-5800.2783203125,314.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,301.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298599243164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317913265665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388140,293.1545104980469,297.1499938964844,293.1499938964844,0.0758063048124313,-1905.18798828125,304.1499328613281,0.5294080376625061,0.0935250222682952,0.0875683426856994,293.84490966796875,297.1499938964844,293.1499938964844,0.004751599393785,-442.2092590332031,293.3824157714844,0.4070608019828796,0.050000000745058,0.0510013774037361,293.0715637207031,297.1499938964844,293.1499938964844,0.4557685554027557,-5970.6591796875,304.1312866210937,0.8596704006195068,0.3906649053096771,0.2747143805027008,293.2197570800781,297.1499938964844,293.1499938964844,0.4610531330108642,-8136.662109375,304.1636962890625,0.8610090613365173,0.3915547728538513,0.3737005889415741,293.2755126953125,297.1499938964844,293.1499938964844,0.0113365724682807,-3933.007568359375,299.61016845703125,0.4070608019828796,0.050000000745058,0.2419285774230957,286.1542053222656,291.1499938964844,265.1546936035156,263.8554077148437,281.5162048339844,293.4774169921875,286.15557861328125,1.0,0.3273373246192932,0.83416748046875,0.83416748046875,1.0,1.0,-1.2348366975784302,0.5216415524482727,0.7131950855255127,0.2583333551883697,0.0,0.0,1.0,102.127685546875,112.0,19.083641052246094,-5798.48974609375,321.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,301.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129850149154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317813876084,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388200,293.1545104980469,297.1499938964844,293.1499938964844,0.0758063048124313,-1905.18798828125,304.1499328613281,0.5294080376625061,0.0935250222682952,0.0875683426856994,293.84490966796875,297.1499938964844,293.1499938964844,0.004751599393785,-442.2092590332031,293.3824157714844,0.4070608019828796,0.050000000745058,0.0510013774037361,293.0715637207031,297.1499938964844,293.1499938964844,0.4557685554027557,-5970.6591796875,304.1312866210937,0.8596704006195068,0.3906649053096771,0.2747143805027008,293.2197570800781,297.1499938964844,293.1499938964844,0.4610531330108642,-8136.662109375,304.1636962890625,0.8610090613365173,0.3915547728538513,0.3737005889415741,293.2755126953125,297.1499938964844,293.1499938964844,0.0113365724682807,-3933.007568359375,299.61016845703125,0.4070608019828796,0.050000000745058,0.2419285774230957,286.1542053222656,291.1499938964844,265.1546936035156,263.8554077148437,281.5162048339844,293.4774169921875,286.15557861328125,1.0,0.3273373246192932,0.83416748046875,0.83416748046875,1.0,1.0,-1.2348366975784302,0.5216415524482727,0.7131950855255127,0.2583333551883697,0.0,0.0,1.0,102.127685546875,112.0,19.083641052246094,-5798.48974609375,321.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,301.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129850149154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317813876084,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388260,293.1545715332031,297.1499938964844,293.1499938964844,0.0757521837949752,-1904.0087890625,304.1500244140625,0.5258359313011169,0.0934003293514251,0.0875814110040664,293.8547668457031,297.1499938964844,293.1499938964844,0.004494565539062,-419.9557800292969,293.0195617675781,0.4045030474662781,0.050000000745058,0.0511247515678405,293.0713195800781,297.1499938964844,293.1499938964844,0.4587668776512146,-6000.05126953125,304.13250732421875,0.8564768433570862,0.392702579498291,0.2762619853019714,293.21893310546875,297.1499938964844,293.1499938964844,0.4583536088466644,-8100.255859375,304.16363525390625,0.8551902770996094,0.389957994222641,0.3723179996013641,293.2761535644531,297.1499938964844,293.1499938964844,0.0112675642594695,-3921.083740234375,299.55108642578125,0.4045030474662781,0.050000000745058,0.2425138056278228,286.1681823730469,291.1499938964844,265.1957397460937,263.89178466796875,281.53631591796875,293.4816589355469,286.16961669921875,1.0,0.3306175470352173,0.8337172269821167,0.8337172269821167,1.0,1.0,-1.235901117324829,0.5220781564712524,0.7138229012489319,0.2585972845554352,0.0,0.0,1.0,105.26871490478516,115.0,19.46986961364746,-5796.587890625,328.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,301.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298224031925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317532296525,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388320,293.1545715332031,297.1499938964844,293.1499938964844,0.0757521837949752,-1904.0087890625,304.1500244140625,0.5258359313011169,0.0934003293514251,0.0875814110040664,293.8547668457031,297.1499938964844,293.1499938964844,0.004494565539062,-419.9557800292969,293.0195617675781,0.4045030474662781,0.050000000745058,0.0511247515678405,293.0713195800781,297.1499938964844,293.1499938964844,0.4587668776512146,-6000.05126953125,304.13250732421875,0.8564768433570862,0.392702579498291,0.2762619853019714,293.21893310546875,297.1499938964844,293.1499938964844,0.4583536088466644,-8100.255859375,304.16363525390625,0.8551902770996094,0.389957994222641,0.3723179996013641,293.2761535644531,297.1499938964844,293.1499938964844,0.0112675642594695,-3921.083740234375,299.55108642578125,0.4045030474662781,0.050000000745058,0.2425138056278228,286.1681823730469,291.1499938964844,265.1957397460937,263.89178466796875,281.53631591796875,293.4816589355469,286.16961669921875,1.0,0.3306175470352173,0.8337172269821167,0.8337172269821167,1.0,1.0,-1.235901117324829,0.5220781564712524,0.7138229012489319,0.2585972845554352,0.0,0.0,1.0,105.26871490478516,115.0,19.46986961364746,-5796.587890625,328.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,301.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298224031925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317532296525,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388380,293.15478515625,297.1499938964844,293.1499938964844,0.0756605193018913,-1902.1292724609373,304.1501770019531,0.5223750472068787,0.0932417884469032,0.087564080953598,293.8646850585937,297.1499938964844,293.1499938964844,0.0042385403066873,-397.3343811035156,292.6527404785156,0.4020408093929291,0.050000000745058,0.0512479543685913,293.0721740722656,297.1499938964844,293.1499938964844,0.4614323377609253,-6026.00537109375,304.1338806152344,0.8533170819282532,0.3945232331752777,0.2776571214199066,293.2181091308594,297.1499938964844,293.1499938964844,0.4556735754013061,-8064.0576171875,304.1635437011719,0.8496512770652771,0.3883780241012573,0.3709512650966644,293.27691650390625,297.1499938964844,293.1499938964844,0.0111973052844405,-3908.736328125,299.4913635253906,0.4020408093929291,0.050000000745058,0.2430982291698455,286.1825866699219,291.1499938964844,265.2357482910156,263.9273681640625,281.5563659667969,293.4864501953125,286.1840209960937,1.0,0.3338351249694824,0.8332669734954834,0.8332669734954834,1.0,1.0,-1.236763834953308,0.5224261283874512,0.7143377661705017,0.2588016092777252,0.0,0.0,1.0,108.4021453857422,103.0,20.021543502807617,-5794.5068359375,335.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,301.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297786086797714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317088026553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388440,293.15478515625,297.1499938964844,293.1499938964844,0.0756605193018913,-1902.1292724609373,304.1501770019531,0.5223750472068787,0.0932417884469032,0.087564080953598,293.8646850585937,297.1499938964844,293.1499938964844,0.0042385403066873,-397.3343811035156,292.6527404785156,0.4020408093929291,0.050000000745058,0.0512479543685913,293.0721740722656,297.1499938964844,293.1499938964844,0.4614323377609253,-6026.00537109375,304.1338806152344,0.8533170819282532,0.3945232331752777,0.2776571214199066,293.2181091308594,297.1499938964844,293.1499938964844,0.4556735754013061,-8064.0576171875,304.1635437011719,0.8496512770652771,0.3883780241012573,0.3709512650966644,293.27691650390625,297.1499938964844,293.1499938964844,0.0111973052844405,-3908.736328125,299.4913635253906,0.4020408093929291,0.050000000745058,0.2430982291698455,286.1825866699219,291.1499938964844,265.2357482910156,263.9273681640625,281.5563659667969,293.4864501953125,286.1840209960937,1.0,0.3338351249694824,0.8332669734954834,0.8332669734954834,1.0,1.0,-1.236763834953308,0.5224261283874512,0.7143377661705017,0.2588016092777252,0.0,0.0,1.0,108.4021453857422,103.0,20.021543502807617,-5794.5068359375,335.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,301.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297786086797714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001317088026553,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388500,293.1549072265625,297.1499938964844,293.1499938964844,0.0755269601941108,-1899.5462646484373,304.150390625,0.5223803520202637,0.0931587517261505,0.0874809846282005,293.8696594238281,297.1499938964844,293.1499938964844,0.0041048540733754,-385.3504943847656,292.4679870605469,0.4021875560283661,0.050000000745058,0.0512405075132846,293.0728759765625,297.1499938964844,293.1499938964844,0.4625440239906311,-6036.66748046875,304.1347961425781,0.854181170463562,0.3953756988048553,0.2782519161701202,293.2176818847656,297.1499938964844,293.1499938964844,0.4542383551597595,-8044.53564453125,304.1636962890625,0.8493683338165283,0.3875977993011474,0.3702063858509063,293.27734375,297.1499938964844,293.1499938964844,0.0111391162499785,-3897.162109375,299.4614562988281,0.4021875560283661,0.050000000745058,0.2430629134178161,286.19012451171875,291.1499938964844,265.2554016113281,263.94488525390625,281.56689453125,293.48895263671875,286.1917419433594,1.0,0.3332835435867309,0.8330418467521667,0.8330418467521667,1.0,1.0,-1.236433506011963,0.5222495794296265,0.7141839265823364,0.2587255239486694,0.0,0.0,1.0,108.20924377441406,103.0,21.096492767333984,-5792.560546875,334.9025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,301.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297508329153061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316806010436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388560,293.1549377441406,297.1499938964844,293.1499938964844,0.075345791876316,-1896.070556640625,304.150634765625,0.5235304832458496,0.0930879116058349,0.0873621851205825,293.8746337890625,297.1499938964844,293.1499938964844,0.0039675366133451,-372.9234008789063,292.28289794921875,0.4032253921031952,0.050000000745058,0.0511882081627845,293.0733642578125,297.1499938964844,293.1499938964844,0.4635463356971741,-6046.22265625,304.1357421875,0.8566699028015137,0.3962537944316864,0.2788137197494507,293.2173156738281,297.1499938964844,293.1499938964844,0.4527088701725006,-8023.6396484375,304.1640014648437,0.8506750464439392,0.3868119716644287,0.3694184124469757,293.2777099609375,297.1499938964844,293.1499938964844,0.0110661080107092,-3881.955810546875,299.4318542480469,0.4032253921031952,0.050000000745058,0.2428148090839386,286.19879150390625,291.1499938964844,265.2747802734375,263.9621887207031,281.5777282714844,293.4914855957031,286.2006530761719,1.0,0.3317548036575317,0.832818865776062,0.832818865776062,1.0,1.0,-1.2356592416763306,0.5218709707260132,0.7137882709503174,0.2585397958755493,0.0,0.0,1.0,106.87376403808594,91.0,23.200645446777344,-5790.126953125,331.75054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,301.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297179162502288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001316471898462,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388620,293.15484619140625,297.1499938964844,293.1499938964844,0.0749055370688438,-1887.6558837890625,304.1511535644531,0.5284193754196167,0.0929813385009765,0.0870712324976921,293.8846435546875,297.1499938964844,293.1499938964844,0.0036883978173136,-347.3480224609375,291.9116516113281,0.4072227776050567,0.050000000745058,0.0509937517344951,293.0741577148437,297.1499938964844,293.1499938964844,0.4653641581535339,-6063.5166015625,304.137451171875,0.8653199076652527,0.3980323076248169,0.2799037098884582,293.2166442871094,297.1499938964844,293.1499938964844,0.4494244754314422,-7978.59619140625,304.164794921875,0.856777012348175,0.3852447867393493,0.3677466511726379,293.2783508300781,297.1499938964844,293.1499938964844,0.0108922524377703,-3844.316162109375,299.37384033203125,0.4072227776050567,0.050000000745058,0.241892397403717,286.2191467285156,291.1499938964844,265.3128662109375,263.9962463378906,281.6000061035156,293.496826171875,286.22137451171875,1.0,0.3263313472270965,0.8323729634284973,0.8323729634284973,1.0,1.0,-1.2332713603973389,0.5207247734069824,0.7125465869903564,0.2579808235168457,0.0,0.0,1.0,101.91542053222656,79.0,28.075801849365234,-5784.35498046875,320.29168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,301.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296332776546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315612898906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388680,293.15484619140625,297.1499938964844,293.1499938964844,0.0749055370688438,-1887.6558837890625,304.1511535644531,0.5284193754196167,0.0929813385009765,0.0870712324976921,293.8846435546875,297.1499938964844,293.1499938964844,0.0036883978173136,-347.3480224609375,291.9116516113281,0.4072227776050567,0.050000000745058,0.0509937517344951,293.0741577148437,297.1499938964844,293.1499938964844,0.4653641581535339,-6063.5166015625,304.137451171875,0.8653199076652527,0.3980323076248169,0.2799037098884582,293.2166442871094,297.1499938964844,293.1499938964844,0.4494244754314422,-7978.59619140625,304.164794921875,0.856777012348175,0.3852447867393493,0.3677466511726379,293.2783508300781,297.1499938964844,293.1499938964844,0.0108922524377703,-3844.316162109375,299.37384033203125,0.4072227776050567,0.050000000745058,0.241892397403717,286.2191467285156,291.1499938964844,265.3128662109375,263.9962463378906,281.6000061035156,293.496826171875,286.22137451171875,1.0,0.3263313472270965,0.8323729634284973,0.8323729634284973,1.0,1.0,-1.2332713603973389,0.5207247734069824,0.7125465869903564,0.2579808235168457,0.0,0.0,1.0,101.91542053222656,79.0,28.075801849365234,-5784.35498046875,320.29168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,301.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296332776546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001315612898906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388740,293.1545715332031,297.1499938964844,293.1499938964844,0.0743953064084053,-1877.9315185546875,304.151611328125,0.536402702331543,0.0929112657904625,0.0867363885045051,293.8946228027344,297.1499938964844,293.1499938964844,0.0034056289587169,-321.0921936035156,291.5389709472656,0.4135326445102691,0.050000000745058,0.0507151968777179,293.0752258300781,297.1499938964844,293.1499938964844,0.4668561816215515,-6077.55419921875,304.13916015625,0.8782874345779419,0.3997392356395721,0.2809008359909057,293.2158203125,297.1499938964844,293.1499938964844,0.4459562301635742,-7930.93994140625,304.1656494140625,0.8670210838317871,0.3837186396121979,0.3660216927528381,293.27880859375,297.1499938964844,293.1499938964844,0.0106946248561143,-3799.957763671875,299.3173217773437,0.4135326445102691,0.050000000745058,0.2405710518360138,286.2430114746094,291.1499938964844,265.3500061035156,264.02960205078125,281.6231689453125,293.5027770996094,286.2455749511719,1.0,0.3185535967350006,0.8319270014762878,0.8319270014762878,1.0,1.0,-1.2300755977630615,0.5191978216171265,0.7108777761459351,0.2572610676288605,0.0,0.0,1.0,94.81642150878906,67.0,32.93328857421875,-5777.69189453125,304.0535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,301.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295207142829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314470573561,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388800,293.1545715332031,297.1499938964844,293.1499938964844,0.0743953064084053,-1877.9315185546875,304.151611328125,0.536402702331543,0.0929112657904625,0.0867363885045051,293.8946228027344,297.1499938964844,293.1499938964844,0.0034056289587169,-321.0921936035156,291.5389709472656,0.4135326445102691,0.050000000745058,0.0507151968777179,293.0752258300781,297.1499938964844,293.1499938964844,0.4668561816215515,-6077.55419921875,304.13916015625,0.8782874345779419,0.3997392356395721,0.2809008359909057,293.2158203125,297.1499938964844,293.1499938964844,0.4459562301635742,-7930.93994140625,304.1656494140625,0.8670210838317871,0.3837186396121979,0.3660216927528381,293.27880859375,297.1499938964844,293.1499938964844,0.0106946248561143,-3799.957763671875,299.3173217773437,0.4135326445102691,0.050000000745058,0.2405710518360138,286.2430114746094,291.1499938964844,265.3500061035156,264.02960205078125,281.6231689453125,293.5027770996094,286.2455749511719,1.0,0.3185535967350006,0.8319270014762878,0.8319270014762878,1.0,1.0,-1.2300755977630615,0.5191978216171265,0.7108777761459351,0.2572610676288605,0.0,0.0,1.0,94.81642150878906,67.0,32.93328857421875,-5777.69189453125,304.0535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,301.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295207142829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001314470573561,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388860,293.1490783691406,297.1499938964844,293.1499938964844,0.0747102722525596,-1883.5657958984373,304.1505126953125,0.5496605038642883,0.0939180925488472,0.0871223807334899,293.8987121582031,297.1499938964844,293.1499938964844,0.0031387340277433,-296.0754699707031,291.185791015625,0.4227144122123718,0.050000000745058,0.0503753349184989,293.0721740722656,297.1499938964844,293.1499938964844,0.4690737724304199,-6099.56982421875,304.1390380859375,0.8963592052459717,0.4022668004035949,0.2823093831539154,293.2098388671875,297.1499938964844,293.1499938964844,0.4435352385044098,-7898.60595703125,304.1644287109375,0.8823559284210205,0.3832775950431824,0.3650572299957275,293.2730407714844,297.1499938964844,293.1499938964844,0.0105222454294562,-3758.873291015625,299.28472900390625,0.4227144122123718,0.050000000745058,0.2389589101076126,286.2677917480469,291.1499938964844,265.3866577148437,264.06268310546875,281.64532470703125,293.5088195800781,286.2701416015625,1.0,0.3091424703598022,0.8315253257751465,0.8315253257751465,1.0,1.0,-1.228728175163269,0.5184926390647888,0.7102354764938354,0.2570686340332031,0.0,0.0,1.0,86.19487762451172,55.0,33.56175231933594,-5773.2177734375,285.4643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,301.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293821781873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313064713031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
