time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388920,293.1490783691406,297.1499938964844,293.1499938964844,0.0747102722525596,-1883.5657958984373,304.1505126953125,0.5496605038642883,0.0939180925488472,0.0871223807334899,293.8987121582031,297.1499938964844,293.1499938964844,0.0031387340277433,-296.0754699707031,291.185791015625,0.4227144122123718,0.050000000745058,0.0503753349184989,293.0721740722656,297.1499938964844,293.1499938964844,0.4690737724304199,-6099.56982421875,304.1390380859375,0.8963592052459717,0.4022668004035949,0.2823093831539154,293.2098388671875,297.1499938964844,293.1499938964844,0.4435352385044098,-7898.60595703125,304.1644287109375,0.8823559284210205,0.3832775950431824,0.3650572299957275,293.2730407714844,297.1499938964844,293.1499938964844,0.0105222454294562,-3758.873291015625,299.28472900390625,0.4227144122123718,0.050000000745058,0.2389589101076126,286.2677917480469,291.1499938964844,265.3866577148437,264.06268310546875,281.64532470703125,293.5088195800781,286.2701416015625,1.0,0.3091424703598022,0.8315253257751465,0.8315253257751465,1.0,1.0,-1.228728175163269,0.5184926390647888,0.7102354764938354,0.2570686340332031,0.0,0.0,1.0,86.19487762451172,55.0,33.56175231933594,-5773.2177734375,285.4643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,301.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293821781873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313064713031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
388980,293.1464538574219,297.1499938964844,293.1499938964844,0.0748373493552208,-1885.633056640625,304.150146484375,0.5656670331954956,0.0944796651601791,0.0873451307415962,293.9048156738281,297.1499938964844,293.1499938964844,0.0028663876000791,-270.3968200683594,290.82470703125,0.4354695677757263,0.050000000745058,0.0500066727399826,293.0728759765625,297.1499938964844,293.1499938964844,0.4706514775753021,-6114.68701171875,304.1401062011719,0.9195659160614014,0.4041000306606293,0.2834000587463379,293.2065734863281,297.1499938964844,293.1499938964844,0.4409314692020416,-7863.24267578125,304.1639709472656,0.9018540382385254,0.3824265599250793,0.3639546036720276,293.2691345214844,297.1499938964844,293.1499938964844,0.0103321056813001,-3713.322509765625,299.2480773925781,0.4354695677757263,0.050000000745058,0.2372101247310638,286.2933959960937,291.1499938964844,265.42333984375,264.0959777832031,281.67291259765625,293.52203369140625,286.2961730957031,1.0,0.2984714806079864,0.8311236500740051,0.8311236500740051,1.0,1.0,-1.226440191268921,0.517329216003418,0.7091109752655029,0.2567326426506042,0.0,0.0,1.0,76.83218383789062,43.0,36.45787048339844,-5766.63525390625,265.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,301.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292269974946975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311489759245,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389040,293.1464538574219,297.1499938964844,293.1499938964844,0.0748373493552208,-1885.633056640625,304.150146484375,0.5656670331954956,0.0944796651601791,0.0873451307415962,293.9048156738281,297.1499938964844,293.1499938964844,0.0028663876000791,-270.3968200683594,290.82470703125,0.4354695677757263,0.050000000745058,0.0500066727399826,293.0728759765625,297.1499938964844,293.1499938964844,0.4706514775753021,-6114.68701171875,304.1401062011719,0.9195659160614014,0.4041000306606293,0.2834000587463379,293.2065734863281,297.1499938964844,293.1499938964844,0.4409314692020416,-7863.24267578125,304.1639709472656,0.9018540382385254,0.3824265599250793,0.3639546036720276,293.2691345214844,297.1499938964844,293.1499938964844,0.0103321056813001,-3713.322509765625,299.2480773925781,0.4354695677757263,0.050000000745058,0.2372101247310638,286.2933959960937,291.1499938964844,265.42333984375,264.0959777832031,281.67291259765625,293.52203369140625,286.2961730957031,1.0,0.2984714806079864,0.8311236500740051,0.8311236500740051,1.0,1.0,-1.226440191268921,0.517329216003418,0.7091109752655029,0.2567326426506042,0.0,0.0,1.0,76.83218383789062,43.0,36.45787048339844,-5766.63525390625,265.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,301.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292269974946975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001311489759245,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389100,293.14556884765625,297.1499938964844,293.1499938964844,0.0747970268130302,-1884.7138671875,304.15020751953125,0.5746679306030273,0.0946949794888496,0.0873727351427078,293.9083557128906,297.1499938964844,293.1499938964844,0.0027302773669362,-257.5146789550781,290.6427001953125,0.4436212480068207,0.050000000745058,0.0498157478868961,293.0738525390625,297.1499938964844,293.1499938964844,0.4711610078811645,-6119.3212890625,304.1409606933594,0.9339592456817628,0.4048815965652466,0.2838298678398132,293.20538330078125,297.1499938964844,293.1499938964844,0.4394777715206146,-7843.28515625,304.1640930175781,0.913901150226593,0.3819412887096405,0.3633214831352234,293.2677307128906,297.1499938964844,293.1499938964844,0.0102342162281274,-3689.5107421875,299.2289123535156,0.4436212480068207,0.050000000745058,0.2363044619560241,286.3077392578125,291.1499938964844,265.4416809082031,264.1126708984375,281.6875,293.52911376953125,286.3106994628906,1.0,0.2927246391773224,0.8309227824211121,0.8309227824211121,1.0,1.0,-1.2249131202697754,0.5165635943412781,0.7083495855331421,0.2564982175827026,0.0,0.0,1.0,71.97887420654297,43.0,38.68963241577149,-5762.78759765625,254.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,301.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291422247886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001310629450017,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389160,293.1448974609375,297.1499938964844,293.1499938964844,0.0747177377343177,-1883.0615234375,304.1502990722656,0.5844483971595764,0.0948848500847816,0.0873701944947242,293.9122009277344,297.1499938964844,293.1499938964844,0.002594098681584,-244.605697631836,290.4598083496094,0.4532573521137237,0.050000000745058,0.0496215969324111,293.0751647949219,297.1499938964844,293.1499938964844,0.4715275466442108,-6122.49365234375,304.1419372558594,0.9495840072631836,0.4055908322334289,0.2842043042182922,293.2043762207031,297.1499938964844,293.1499938964844,0.4379647076129913,-7822.447265625,304.1642761230469,0.9283303022384644,0.3814372718334198,0.3626617789268493,293.2666015625,297.1499938964844,293.1499938964844,0.0101351821795105,-3665.181640625,299.2093505859375,0.4532573521137237,0.050000000745058,0.2353834956884384,286.3229064941406,291.1499938964844,265.4599914550781,264.12945556640625,281.7023620605469,293.5362243652344,286.3260498046875,1.0,0.2867262661457062,0.8307237029075623,0.8307237029075623,1.0,1.0,-1.2232292890548706,0.5157198309898376,0.707509458065033,0.2562456429004669,0.0,0.0,1.0,67.04203796386719,31.0,40.927433013916016,-5758.72021484375,243.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1834716796875,301.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290521621704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001309715444222,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389220,293.1439514160156,297.1499938964844,293.1499938964844,0.074475347995758,-1878.1817626953125,304.1506042480469,0.6065438985824585,0.0952075347304344,0.0873021334409713,293.92047119140625,297.1499938964844,293.1499938964844,0.0023213166277855,-218.7158203125,290.0916748046875,0.4755525588989258,0.050000000745058,0.0492268949747085,293.0785522460937,297.1499938964844,293.1499938964844,0.4718703925609588,-6124.8935546875,304.14404296875,0.9820810556411744,0.4068035185337066,0.2848036289215088,293.2027282714844,297.1499938964844,293.1499938964844,0.4348191916942596,-7779.00927734375,304.1647644042969,0.9619174599647522,0.3803983330726623,0.3612990975379944,293.2649841308594,297.1499938964844,293.1499938964844,0.0099355690181255,-3615.417236328125,299.16925048828125,0.4755525588989258,0.050000000745058,0.2335111945867538,286.35546875,291.1499938964844,265.4966735839844,264.1630859375,281.73291015625,293.5504150390625,286.35888671875,1.0,0.2740280330181122,0.8303255438804626,0.8303255438804626,1.0,1.0,-1.219510555267334,0.5138509273529053,0.7056596279144287,0.2557181119918823,0.0,0.0,1.0,57.00272750854492,34.0,45.09103393554688,-5750.05859375,221.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,301.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288562715053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001307727361563,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389280,293.1439514160156,297.1499938964844,293.1499938964844,0.074475347995758,-1878.1817626953125,304.1506042480469,0.6065438985824585,0.0952075347304344,0.0873021334409713,293.92047119140625,297.1499938964844,293.1499938964844,0.0023213166277855,-218.7158203125,290.0916748046875,0.4755525588989258,0.050000000745058,0.0492268949747085,293.0785522460937,297.1499938964844,293.1499938964844,0.4718703925609588,-6124.8935546875,304.14404296875,0.9820810556411744,0.4068035185337066,0.2848036289215088,293.2027282714844,297.1499938964844,293.1499938964844,0.4348191916942596,-7779.00927734375,304.1647644042969,0.9619174599647522,0.3803983330726623,0.3612990975379944,293.2649841308594,297.1499938964844,293.1499938964844,0.0099355690181255,-3615.417236328125,299.16925048828125,0.4755525588989258,0.050000000745058,0.2335111945867538,286.35546875,291.1499938964844,265.4966735839844,264.1630859375,281.73291015625,293.5504150390625,286.35888671875,1.0,0.2740280330181122,0.8303255438804626,0.8303255438804626,1.0,1.0,-1.219510555267334,0.5138509273529053,0.7056596279144287,0.2557181119918823,0.0,0.0,1.0,57.00272750854492,34.0,45.09103393554688,-5750.05859375,221.18609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,301.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288562715053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001307727361563,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389340,293.1435546875,297.1499938964844,293.1499938964844,0.0743039548397064,-1874.6207275390625,304.15069580078125,0.6216877698898315,0.0954436212778091,0.0873044207692146,293.9293212890625,297.1499938964844,293.1499938964844,0.0020566857419908,-193.59385681152344,289.7203063964844,0.4881291687488556,0.050000000745058,0.0489829741418361,293.0826110839844,297.1499938964844,293.1499938964844,0.4690776467323303,-6092.75927734375,304.1513977050781,0.9990000128746032,0.40778449177742,0.2836942672729492,293.2014465332031,297.1499938964844,293.1499938964844,0.4317892789840698,-7737.2646484375,304.1648864746094,0.983278751373291,0.3793193399906158,0.3600504696369171,293.2640686035156,297.1499938964844,293.1499938964844,0.0097805997356772,-3576.18505859375,299.1277770996094,0.4881291687488556,0.050000000745058,0.2323541343212127,286.38970947265625,291.1499938964844,265.5333251953125,264.1968994140625,281.76446533203125,293.5643310546875,286.39324951171875,1.0,0.266023188829422,0.8299273252487183,0.8299273252487183,1.0,1.0,-1.215084195137024,0.5116137862205505,0.7034704089164734,0.255152553319931,0.0,0.0,1.0,50.77437210083008,37.0,47.76498031616211,-5740.349609375,206.74899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,301.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286418884992599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305551559198,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389400,293.1435546875,297.1499938964844,293.1499938964844,0.0743039548397064,-1874.6207275390625,304.15069580078125,0.6216877698898315,0.0954436212778091,0.0873044207692146,293.9293212890625,297.1499938964844,293.1499938964844,0.0020566857419908,-193.59385681152344,289.7203063964844,0.4881291687488556,0.050000000745058,0.0489829741418361,293.0826110839844,297.1499938964844,293.1499938964844,0.4690776467323303,-6092.75927734375,304.1513977050781,0.9990000128746032,0.40778449177742,0.2836942672729492,293.2014465332031,297.1499938964844,293.1499938964844,0.4317892789840698,-7737.2646484375,304.1648864746094,0.983278751373291,0.3793193399906158,0.3600504696369171,293.2640686035156,297.1499938964844,293.1499938964844,0.0097805997356772,-3576.18505859375,299.1277770996094,0.4881291687488556,0.050000000745058,0.2323541343212127,286.38970947265625,291.1499938964844,265.5333251953125,264.1968994140625,281.76446533203125,293.5643310546875,286.39324951171875,1.0,0.266023188829422,0.8299273252487183,0.8299273252487183,1.0,1.0,-1.215084195137024,0.5116137862205505,0.7034704089164734,0.255152553319931,0.0,0.0,1.0,50.77437210083008,37.0,47.76498031616211,-5740.349609375,206.74899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,301.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286418884992599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001305551559198,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389460,293.1436462402344,297.1499938964844,293.1499938964844,0.0741227269172668,-1870.7225341796875,304.1507568359375,0.6288461685180664,0.0955894142389297,0.0873546674847602,293.9384155273437,297.1499938964844,293.1499938964844,0.001797933364287,-168.9918670654297,289.3555908203125,0.4940169155597687,0.050000000745058,0.0488753169775009,293.0717163085937,297.1499938964844,293.1499938964844,0.4484311938285827,-5873.92333984375,304.1845397949219,0.9990000128746032,0.411666601896286,0.2737585306167602,293.2005615234375,297.1499938964844,293.1499938964844,0.4285511672496795,-7692.3046875,304.16534423828125,0.992107093334198,0.3781993091106415,0.3589022755622864,293.2634582519531,297.1499938964844,293.1499938964844,0.0096617611125111,-3544.52001953125,299.0892333984375,0.4940169155597687,0.050000000745058,0.2318434566259384,286.4361572265625,291.1499938964844,265.57000732421875,264.2308654785156,281.7939758300781,293.5607604980469,286.44140625,1.0,0.2607916891574859,0.8295614719390869,0.8295614719390869,1.0,1.0,-1.2010177373886108,0.5049988031387329,0.6960189342498779,0.2522310018539428,0.0,0.0,1.0,47.85305404663086,40.0,64.23546600341797,-5720.9189453125,196.0826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,301.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283925324678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000130302098114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389520,293.1436462402344,297.1499938964844,293.1499938964844,0.0741227269172668,-1870.7225341796875,304.1507568359375,0.6288461685180664,0.0955894142389297,0.0873546674847602,293.9384155273437,297.1499938964844,293.1499938964844,0.001797933364287,-168.9918670654297,289.3555908203125,0.4940169155597687,0.050000000745058,0.0488753169775009,293.0717163085937,297.1499938964844,293.1499938964844,0.4484311938285827,-5873.92333984375,304.1845397949219,0.9990000128746032,0.411666601896286,0.2737585306167602,293.2005615234375,297.1499938964844,293.1499938964844,0.4285511672496795,-7692.3046875,304.16534423828125,0.992107093334198,0.3781993091106415,0.3589022755622864,293.2634582519531,297.1499938964844,293.1499938964844,0.0096617611125111,-3544.52001953125,299.0892333984375,0.4940169155597687,0.050000000745058,0.2318434566259384,286.4361572265625,291.1499938964844,265.57000732421875,264.2308654785156,281.7939758300781,293.5607604980469,286.44140625,1.0,0.2607916891574859,0.8295614719390869,0.8295614719390869,1.0,1.0,-1.2010177373886108,0.5049988031387329,0.6960189342498779,0.2522310018539428,0.0,0.0,1.0,47.85305404663086,40.0,64.23546600341797,-5720.9189453125,196.0826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,301.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283925324678421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000130302098114,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389580,293.14404296875,297.1499938964844,293.1499938964844,0.0738998502492904,-1866.03076171875,304.15087890625,0.6330628395080566,0.0956690534949302,0.0873803943395614,293.9476928710937,297.1499938964844,293.1499938964844,0.0015365633880719,-144.19961547851562,288.9908752441406,0.4975098669528961,0.050000000745058,0.048815619200468,293.0569152832031,297.1499938964844,293.1499938964844,0.435352474451065,-5738.49658203125,304.1943359375,0.9990000128746032,0.4166635274887085,0.2680560350418091,293.199951171875,297.1499938964844,293.1499938964844,0.4252512156963348,-7646.43310546875,304.16571044921875,0.9965839385986328,0.3770404458045959,0.3577582538127899,293.2628479003906,297.1499938964844,293.1499938964844,0.0095567284151911,-3515.884765625,299.0523376464844,0.4975098669528961,0.050000000745058,0.2315602749586105,286.486083984375,291.1499938964844,265.6066589355469,264.2649230957031,281.8197937011719,293.5555725097656,286.4909973144531,1.0,0.2577979862689972,0.8291956186294556,0.8291956186294556,1.0,1.0,-1.1924172639846802,0.500815212726593,0.6916021108627319,0.2508156895637512,0.0,0.0,1.0,46.23241424560547,43.0,67.37609100341797,-5708.25244140625,189.9976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,301.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280897408723831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299948053201,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389640,293.14404296875,297.1499938964844,293.1499938964844,0.0738998502492904,-1866.03076171875,304.15087890625,0.6330628395080566,0.0956690534949302,0.0873803943395614,293.9476928710937,297.1499938964844,293.1499938964844,0.0015365633880719,-144.19961547851562,288.9908752441406,0.4975098669528961,0.050000000745058,0.048815619200468,293.0569152832031,297.1499938964844,293.1499938964844,0.435352474451065,-5738.49658203125,304.1943359375,0.9990000128746032,0.4166635274887085,0.2680560350418091,293.199951171875,297.1499938964844,293.1499938964844,0.4252512156963348,-7646.43310546875,304.16571044921875,0.9965839385986328,0.3770404458045959,0.3577582538127899,293.2628479003906,297.1499938964844,293.1499938964844,0.0095567284151911,-3515.884765625,299.0523376464844,0.4975098669528961,0.050000000745058,0.2315602749586105,286.486083984375,291.1499938964844,265.6066589355469,264.2649230957031,281.8197937011719,293.5555725097656,286.4909973144531,1.0,0.2577979862689972,0.8291956186294556,0.8291956186294556,1.0,1.0,-1.1924172639846802,0.500815212726593,0.6916021108627319,0.2508156895637512,0.0,0.0,1.0,46.23241424560547,43.0,67.37609100341797,-5708.25244140625,189.9976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,301.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280897408723831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001299948053201,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389700,293.144287109375,297.1499938964844,293.1499938964844,0.0737958401441574,-1863.8436279296875,304.1509094238281,0.6342184543609619,0.0956951081752777,0.0873931571841239,293.9523620605469,297.1499938964844,293.1499938964844,0.0014060819521546,-131.85740661621094,288.806396484375,0.4984581768512726,0.050000000745058,0.0487999990582466,293.0520324707031,297.1499938964844,293.1499938964844,0.4313449263572693,-5698.31591796875,304.1935119628906,0.9990000128746032,0.4187991917133331,0.2665440142154693,293.19970703125,297.1499938964844,293.1499938964844,0.4236594438552856,-7624.34912109375,304.1657409667969,0.9975723028182985,0.3764573633670807,0.3571952283382416,293.2625732421875,297.1499938964844,293.1499938964844,0.0095092738047242,-3502.92822265625,299.03350830078125,0.4984581768512726,0.050000000745058,0.2314861863851547,286.509521484375,291.1499938964844,265.625,264.2820129394531,281.8339233398437,293.55615234375,286.51422119140625,1.0,0.2569942772388458,0.8290126919746399,0.8290126919746399,1.0,1.0,-1.189833402633667,0.4994732439517975,0.6903601884841919,0.2506129145622253,0.0,0.0,1.0,45.81005859375,43.0,65.95932006835938,-5703.521484375,188.3153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,301.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279269158840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001298295537708,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389760,293.14459228515625,297.1499938964844,293.1499938964844,0.0736961886286735,-1861.751953125,304.15093994140625,0.6348217129707336,0.0957107245922088,0.0874046757817268,293.9570007324219,297.1499938964844,293.1499938964844,0.0012754828203469,-119.52652740478516,288.6203918457031,0.4989441037178039,0.050000000745058,0.0487920939922332,293.0494689941406,297.1499938964844,293.1499938964844,0.4287873804569244,-5673.68896484375,304.19024658203125,0.9990000128746032,0.4205471873283386,0.2657755613327026,293.1994934082031,297.1499938964844,293.1499938964844,0.4221098124980926,-7602.87109375,304.16571044921875,0.997890055179596,0.3758715987205505,0.3566370904445648,293.26239013671875,297.1499938964844,293.1499938964844,0.009464357048273,-3490.699951171875,299.01416015625,0.4989441037178039,0.050000000745058,0.231448695063591,286.53179931640625,291.1499938964844,265.6433410644531,264.2991027832031,281.8490600585937,293.5590515136719,286.5362548828125,1.0,0.2565738558769226,0.8288863301277161,0.8288863301277161,1.0,1.0,-1.188199758529663,0.4985436797142029,0.6896560788154602,0.2507118880748749,0.0,0.0,1.0,45.59867858886719,46.0,63.53852462768555,-5699.56103515625,187.36756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,301.8444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277611851692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001296613627346,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389820,293.14532470703125,297.1499938964844,293.1499938964844,0.0734980776906013,-1857.6376953125,304.15093994140625,0.6345264315605164,0.0956988632678985,0.0874120518565177,293.9662780761719,297.1499938964844,293.1499938964844,0.0010132261086255,-94.82862091064452,288.2432556152344,0.4986811578273773,0.050000000745058,0.0487963631749153,293.0516052246094,297.1499938964844,293.1499938964844,0.4275721311569214,-5665.7998046875,304.1787414550781,0.9990000128746032,0.4226797223091125,0.2661908268928528,293.1991577148437,297.1499938964844,293.1499938964844,0.419140875339508,-7561.76953125,304.1654052734375,0.9967631101608276,0.3746836483478546,0.3555304408073425,293.2624206542969,297.1499938964844,293.1499938964844,0.0093804355710744,-3468.06884765625,298.97320556640625,0.4986811578273773,0.050000000745058,0.2314689457416534,286.572509765625,291.1499938964844,265.67999267578125,264.3333740234375,281.8827819824219,293.57147216796875,286.57647705078125,1.0,0.2567358016967773,0.8286336064338684,0.8286336064338684,1.0,1.0,-1.18740713596344,0.4977407455444336,0.6896664500236511,0.2517048120498657,0.0,0.0,1.0,45.72542190551758,64.0,57.14410400390625,-5693.3740234375,187.3717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,301.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274328678846359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001293281675316,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389880,293.14532470703125,297.1499938964844,293.1499938964844,0.0734980776906013,-1857.6376953125,304.15093994140625,0.6345264315605164,0.0956988632678985,0.0874120518565177,293.9662780761719,297.1499938964844,293.1499938964844,0.0010132261086255,-94.82862091064452,288.2432556152344,0.4986811578273773,0.050000000745058,0.0487963631749153,293.0516052246094,297.1499938964844,293.1499938964844,0.4275721311569214,-5665.7998046875,304.1787414550781,0.9990000128746032,0.4226797223091125,0.2661908268928528,293.1991577148437,297.1499938964844,293.1499938964844,0.419140875339508,-7561.76953125,304.1654052734375,0.9967631101608276,0.3746836483478546,0.3555304408073425,293.2624206542969,297.1499938964844,293.1499938964844,0.0093804355710744,-3468.06884765625,298.97320556640625,0.4986811578273773,0.050000000745058,0.2314689457416534,286.572509765625,291.1499938964844,265.67999267578125,264.3333740234375,281.8827819824219,293.57147216796875,286.57647705078125,1.0,0.2567358016967773,0.8286336064338684,0.8286336064338684,1.0,1.0,-1.18740713596344,0.4977407455444336,0.6896664500236511,0.2517048120498657,0.0,0.0,1.0,45.72542190551758,64.0,57.14410400390625,-5693.3740234375,187.3717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,301.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274328678846359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001293281675316,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
389940,293.1466064453125,297.1499938964844,293.1499938964844,0.073417529463768,-1855.8875732421875,304.1507568359375,0.6251986026763916,0.0955605953931808,0.0874547585844993,293.9757080078125,297.1499938964844,293.1499938964844,0.0007492483127862,-70.06717681884766,287.84979248046875,0.4907759130001068,0.050000000745058,0.0489336252212524,293.074462890625,297.1499938964844,293.1499938964844,0.4505327641963959,-5917.7490234375,304.12994384765625,0.9990000128746032,0.4206134378910064,0.2792126536369324,293.19927978515625,297.1499938964844,293.1499938964844,0.4167173206806183,-7528.68701171875,304.1642761230469,0.983445644378662,0.3734176158905029,0.3545007109642029,293.26348876953125,297.1499938964844,293.1499938964844,0.0093323420733213,-3456.46240234375,298.92431640625,0.4907759130001068,0.050000000745058,0.2321200519800186,286.5989074707031,291.1499938964844,265.7166748046875,264.3677062988281,281.91461181640625,293.6051025390625,286.5998840332031,1.0,0.2639962136745453,0.8283808827400208,0.8283808827400208,1.0,1.0,-1.202790379524231,0.5043773651123047,0.6984130144119263,0.2563874423503876,0.0,0.0,1.0,49.45214080810547,67.0,32.22317886352539,-5704.509765625,199.93722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,301.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271400898694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001290310319745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390000,293.1466064453125,297.1499938964844,293.1499938964844,0.073417529463768,-1855.8875732421875,304.1507568359375,0.6251986026763916,0.0955605953931808,0.0874547585844993,293.9757080078125,297.1499938964844,293.1499938964844,0.0007492483127862,-70.06717681884766,287.84979248046875,0.4907759130001068,0.050000000745058,0.0489336252212524,293.074462890625,297.1499938964844,293.1499938964844,0.4505327641963959,-5917.7490234375,304.12994384765625,0.9990000128746032,0.4206134378910064,0.2792126536369324,293.19927978515625,297.1499938964844,293.1499938964844,0.4167173206806183,-7528.68701171875,304.1642761230469,0.983445644378662,0.3734176158905029,0.3545007109642029,293.26348876953125,297.1499938964844,293.1499938964844,0.0093323420733213,-3456.46240234375,298.92431640625,0.4907759130001068,0.050000000745058,0.2321200519800186,286.5989074707031,291.1499938964844,265.7166748046875,264.3677062988281,281.91461181640625,293.6051025390625,286.5998840332031,1.0,0.2639962136745453,0.8283808827400208,0.8283808827400208,1.0,1.0,-1.202790379524231,0.5043773651123047,0.6984130144119263,0.2563874423503876,0.0,0.0,1.0,49.45214080810547,67.0,32.22317886352539,-5704.509765625,199.93722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22186279296875,301.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271400898694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001290310319745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390060,293.1484069824219,297.1499938964844,293.1499938964844,0.0733047947287559,-1853.7706298828125,304.15069580078125,0.6153970956802368,0.0952800884842872,0.0873768329620361,293.9851379394531,297.1499938964844,293.1499938964844,0.0005424435948953,-50.5566291809082,287.4322509765625,0.4827693104743957,0.050000000745058,0.049086358398199,293.1210021972656,297.1499938964844,293.1499938964844,0.4728976190090179,-6151.68310546875,304.1007080078125,0.9981454014778136,0.4131069481372833,0.2907273173332214,293.19976806640625,297.1499938964844,293.1499938964844,0.4147980809211731,-7502.849609375,304.1627197265625,0.9679502248764038,0.372070699930191,0.353402316570282,293.2660522460937,297.1499938964844,293.1499938964844,0.0092899380251765,-3448.448974609375,298.8628845214844,0.4827693104743957,0.050000000745058,0.2328445464372635,286.6034851074219,291.1499938964844,265.7533264160156,264.402099609375,281.96160888671875,293.6647033691406,286.60418701171875,1.0,0.2705601751804352,0.8279569745063782,0.8279569745063782,1.0,1.0,-1.2163920402526855,0.5101621150970459,0.7062298655509949,0.2607520222663879,0.0,0.0,1.0,53.55134582519531,70.0,13.74485969543457,-5708.6962890625,212.9295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,301.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269543021917343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000128842468257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390120,293.1484069824219,297.1499938964844,293.1499938964844,0.0733047947287559,-1853.7706298828125,304.15069580078125,0.6153970956802368,0.0952800884842872,0.0873768329620361,293.9851379394531,297.1499938964844,293.1499938964844,0.0005424435948953,-50.5566291809082,287.4322509765625,0.4827693104743957,0.050000000745058,0.049086358398199,293.1210021972656,297.1499938964844,293.1499938964844,0.4728976190090179,-6151.68310546875,304.1007080078125,0.9981454014778136,0.4131069481372833,0.2907273173332214,293.19976806640625,297.1499938964844,293.1499938964844,0.4147980809211731,-7502.849609375,304.1627197265625,0.9679502248764038,0.372070699930191,0.353402316570282,293.2660522460937,297.1499938964844,293.1499938964844,0.0092899380251765,-3448.448974609375,298.8628845214844,0.4827693104743957,0.050000000745058,0.2328445464372635,286.6034851074219,291.1499938964844,265.7533264160156,264.402099609375,281.96160888671875,293.6647033691406,286.60418701171875,1.0,0.2705601751804352,0.8279569745063782,0.8279569745063782,1.0,1.0,-1.2163920402526855,0.5101621150970459,0.7062298655509949,0.2607520222663879,0.0,0.0,1.0,53.55134582519531,70.0,13.74485969543457,-5708.6962890625,212.9295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,301.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269543021917343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000128842468257,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390180,293.15057373046875,297.1499938964844,293.1499938964844,0.0730054005980491,-1847.9344482421875,304.1509704589844,0.6030585765838623,0.094882346689701,0.0872335508465766,293.99481201171875,297.1499938964844,293.1499938964844,0.0003827412438113,-16.923233032226562,287.0301208496094,0.4726396799087524,0.050000000745058,0.0492820031940937,293.149169921875,297.1499938964844,293.1499938964844,0.4652430713176727,-6064.44580078125,304.1293029785156,0.9795643091201782,0.408080518245697,0.2866270542144775,293.2005310058594,297.1499938964844,293.1499938964844,0.4122797548770904,-7467.6875,304.1627502441406,0.948087513446808,0.3706510961055755,0.3522835671901703,293.2693786621094,297.1499938964844,293.1499938964844,0.0092468513175845,-3438.23876953125,298.80389404296875,0.4726396799087524,0.050000000745058,0.2337726056575775,286.6289978027344,291.1499938964844,265.7900085449219,264.4365539550781,282.0190124511719,293.70367431640625,286.6327514648437,1.0,0.2761476635932922,0.8275331258773804,0.8275331258773804,1.0,1.0,-1.2111772298812866,0.5071141719818115,0.7040631175041199,0.2612733840942383,0.0,0.0,1.0,58.474239349365234,73.0,36.93146514892578,-5690.82568359375,221.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,301.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268322020769119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287185586988,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390240,293.15057373046875,297.1499938964844,293.1499938964844,0.0730054005980491,-1847.9344482421875,304.1509704589844,0.6030585765838623,0.094882346689701,0.0872335508465766,293.99481201171875,297.1499938964844,293.1499938964844,0.0003827412438113,-16.923233032226562,287.0301208496094,0.4726396799087524,0.050000000745058,0.0492820031940937,293.149169921875,297.1499938964844,293.1499938964844,0.4652430713176727,-6064.44580078125,304.1293029785156,0.9795643091201782,0.408080518245697,0.2866270542144775,293.2005310058594,297.1499938964844,293.1499938964844,0.4122797548770904,-7467.6875,304.1627502441406,0.948087513446808,0.3706510961055755,0.3522835671901703,293.2693786621094,297.1499938964844,293.1499938964844,0.0092468513175845,-3438.23876953125,298.80389404296875,0.4726396799087524,0.050000000745058,0.2337726056575775,286.6289978027344,291.1499938964844,265.7900085449219,264.4365539550781,282.0190124511719,293.70367431640625,286.6327514648437,1.0,0.2761476635932922,0.8275331258773804,0.8275331258773804,1.0,1.0,-1.2111772298812866,0.5071141719818115,0.7040631175041199,0.2612733840942383,0.0,0.0,1.0,58.474239349365234,73.0,36.93146514892578,-5690.82568359375,221.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,301.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268322020769119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001287185586988,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390300,293.1517333984375,297.1499938964844,293.1499938964844,0.0727725401520729,-1843.427001953125,304.1512145996094,0.5976217985153198,0.0946455895900726,0.0871124044060707,293.999755859375,297.1499938964844,293.1499938964844,0.000189967744518,-0.0,286.8334045410156,0.4678150713443756,0.050000000745058,0.0493695735931396,293.15777587890625,297.1499938964844,293.1499938964844,0.4626985490322113,-6035.5009765625,304.1376342773437,0.9713186621665956,0.4064029455184936,0.2854290604591369,293.2010498046875,297.1499938964844,293.1499938964844,0.4108215570449829,-7447.12158203125,304.1630859375,0.9392574429512024,0.3699100613594055,0.3516812622547149,293.2710266113281,297.1499938964844,293.1499938964844,0.0092194629833102,-3431.092529296875,298.7757263183594,0.4678150713443756,0.050000000745058,0.2341879904270172,286.6476745605469,291.1499938964844,265.8083190917969,264.4537658691406,282.04351806640625,293.7162170410156,286.6515197753906,1.0,0.2786928117275238,0.8273211717605591,0.8273211717605591,1.0,1.0,-1.2094746828079224,0.5059865117073059,0.7034881114959717,0.2617994546890259,0.0,0.0,1.0,60.69072341918945,73.0,44.35831832885742,-5683.8759765625,225.2808074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,301.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267693042755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001286547194467,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390360,293.15289306640625,297.1499938964844,293.1499938964844,0.0725158527493476,-1838.4781494140625,304.1514587402344,0.5925183296203613,0.0943985134363174,0.0869743973016738,294.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.4628883898258209,0.050000000745058,0.0494531989097595,293.1656799316406,297.1499938964844,293.1499938964844,0.4602323174476623,-6008.00732421875,304.14434814453125,0.9633297920227052,0.4047473967075348,0.2843382954597473,293.2015686035156,297.1499938964844,293.1499938964844,0.4093198180198669,-7425.91455078125,304.1634216308594,0.9310067296028136,0.3691617846488952,0.3510641753673553,293.27264404296875,297.1499938964844,293.1499938964844,0.0091905556619167,-3423.433349609375,298.7476806640625,0.4628883898258209,0.050000000745058,0.2345846891403198,286.6671142578125,291.1499938964844,265.82666015625,264.47100830078125,282.0681457519531,293.7285461425781,286.67120361328125,1.0,0.2810986340045929,0.8271104097366333,0.8271104097366333,1.0,1.0,-1.2078357934951782,0.504875659942627,0.702960193157196,0.2623755931854248,0.0,0.0,1.0,62.80923080444336,76.0,49.82160949707031,-5677.091796875,229.0576019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,301.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267042160034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001285886828554,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390420,293.1551513671875,297.1499938964844,293.1499938964844,0.0719385221600532,-1827.3795166015625,304.1519470214844,0.5830643177032471,0.0938692539930343,0.0866615027189254,294.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.4537576138973236,0.050000000745058,0.0496122688055038,293.1815795898437,297.1499938964844,293.1499938964844,0.4547158479690552,-5948.09716796875,304.1553649902344,0.9476228356361388,0.4011270105838775,0.2820242643356323,293.2025756835937,297.1499938964844,293.1499938964844,0.4061742424964905,-7381.39013671875,304.1641845703125,0.916195034980774,0.3676552772521972,0.3498091101646423,293.2757263183594,297.1499938964844,293.1499938964844,0.0091283954679965,-3406.47607421875,298.69244384765625,0.4537576138973236,0.050000000745058,0.2353392541408538,286.7101745605469,291.1499938964844,265.86334228515625,264.5054626464844,282.1212158203125,293.7579345703125,286.71490478515625,1.0,0.285558134317398,0.8266888856887817,0.8266888856887817,1.0,1.0,-1.2042735815048218,0.5024948120117188,0.701778769493103,0.263538658618927,0.0,0.0,1.0,66.83690643310547,79.0,59.50291442871094,-5662.97607421875,236.0472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,301.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265633851289749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284457539441,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390480,293.1551513671875,297.1499938964844,293.1499938964844,0.0719385221600532,-1827.3795166015625,304.1519470214844,0.5830643177032471,0.0938692539930343,0.0866615027189254,294.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.4537576138973236,0.050000000745058,0.0496122688055038,293.1815795898437,297.1499938964844,293.1499938964844,0.4547158479690552,-5948.09716796875,304.1553649902344,0.9476228356361388,0.4011270105838775,0.2820242643356323,293.2025756835937,297.1499938964844,293.1499938964844,0.4061742424964905,-7381.39013671875,304.1641845703125,0.916195034980774,0.3676552772521972,0.3498091101646423,293.2757263183594,297.1499938964844,293.1499938964844,0.0091283954679965,-3406.47607421875,298.69244384765625,0.4537576138973236,0.050000000745058,0.2353392541408538,286.7101745605469,291.1499938964844,265.86334228515625,264.5054626464844,282.1212158203125,293.7579345703125,286.71490478515625,1.0,0.285558134317398,0.8266888856887817,0.8266888856887817,1.0,1.0,-1.2042735815048218,0.5024948120117188,0.701778769493103,0.263538658618927,0.0,0.0,1.0,66.83690643310547,79.0,59.50291442871094,-5662.97607421875,236.0472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,301.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265633851289749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001284457539441,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390540,293.1573791503906,297.1499938964844,293.1499938964844,0.0712644532322883,-1814.4659423828125,304.15240478515625,0.5743578672409058,0.0932855606079101,0.0862936079502105,294.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.4460805356502533,0.050000000745058,0.0497633181512355,293.1985778808594,297.1499938964844,293.1499938964844,0.4480521380901336,-5877.25537109375,304.1646423339844,0.9321699738502502,0.3968851566314697,0.2793159782886505,293.2033996582031,297.1499938964844,293.1499938964844,0.4028278887271881,-7333.8779296875,304.1650390625,0.903795063495636,0.3661525249481201,0.3485369980335235,293.2787475585937,297.1499938964844,293.1499938964844,0.0090604703873395,-3387.246337890625,298.6384582519531,0.4460805356502533,0.050000000745058,0.2360557466745376,286.7597961425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1794128417969,293.794189453125,286.7652587890625,1.0,0.2896220684051513,0.8262673616409302,0.8262673616409302,1.0,1.0,-1.2000963687896729,0.4998149871826172,0.7002814412117004,0.2645997107028961,0.0,0.0,1.0,70.65343475341797,82.0,68.9586410522461,-5647.81494140625,242.3371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,301.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263975501060485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001282774464925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390600,293.1573791503906,297.1499938964844,293.1499938964844,0.0712644532322883,-1814.4659423828125,304.15240478515625,0.5743578672409058,0.0932855606079101,0.0862936079502105,294.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.4460805356502533,0.050000000745058,0.0497633181512355,293.1985778808594,297.1499938964844,293.1499938964844,0.4480521380901336,-5877.25537109375,304.1646423339844,0.9321699738502502,0.3968851566314697,0.2793159782886505,293.2033996582031,297.1499938964844,293.1499938964844,0.4028278887271881,-7333.8779296875,304.1650390625,0.903795063495636,0.3661525249481201,0.3485369980335235,293.2787475585937,297.1499938964844,293.1499938964844,0.0090604703873395,-3387.246337890625,298.6384582519531,0.4460805356502533,0.050000000745058,0.2360557466745376,286.7597961425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1794128417969,293.794189453125,286.7652587890625,1.0,0.2896220684051513,0.8262673616409302,0.8262673616409302,1.0,1.0,-1.2000963687896729,0.4998149871826172,0.7002814412117004,0.2645997107028961,0.0,0.0,1.0,70.65343475341797,82.0,68.9586410522461,-5647.81494140625,242.3371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,301.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263975501060485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001282774464925,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390660,293.1595764160156,297.1499938964844,293.1499938964844,0.0704961568117141,-1799.7969970703125,304.15289306640625,0.5662150382995605,0.0926535427570343,0.0858732610940933,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099670410156,0.4395020306110382,0.050000000745058,0.049908697605133,293.2200012207031,297.1499938964844,293.1499938964844,0.4395923614501953,-5788.0927734375,304.17388916015625,0.9168370366096495,0.3913228511810303,0.2758292257785797,293.2018127441406,297.1499938964844,293.1499938964844,0.3996918797492981,-7289.50146484375,304.16522216796875,0.8936026096343994,0.3651125133037567,0.3475559651851654,293.28179931640625,297.1499938964844,293.1499938964844,0.0089873364195227,-3365.86328125,298.5856018066406,0.4395020306110382,0.050000000745058,0.2367453873157501,286.8161926269531,291.1499938964844,265.9366760253906,264.5743408203125,282.2425231933594,293.8381042480469,286.82232666015625,1.0,0.2933650910854339,0.8259488344192505,0.8259488344192505,1.0,1.0,-1.1952321529388428,0.4968383312225342,0.6983938217163086,0.2654723823070526,0.0,0.0,1.0,74.31549835205078,85.0,78.36955261230469,-5631.58935546875,248.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,301.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261947602033615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001280716387555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
