time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390720,293.1595764160156,297.1499938964844,293.1499938964844,0.0704961568117141,-1799.7969970703125,304.15289306640625,0.5662150382995605,0.0926535427570343,0.0858732610940933,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099670410156,0.4395020306110382,0.050000000745058,0.049908697605133,293.2200012207031,297.1499938964844,293.1499938964844,0.4395923614501953,-5788.0927734375,304.17388916015625,0.9168370366096495,0.3913228511810303,0.2758292257785797,293.2018127441406,297.1499938964844,293.1499938964844,0.3996918797492981,-7289.50146484375,304.16522216796875,0.8936026096343994,0.3651125133037567,0.3475559651851654,293.28179931640625,297.1499938964844,293.1499938964844,0.0089873364195227,-3365.86328125,298.5856018066406,0.4395020306110382,0.050000000745058,0.2367453873157501,286.8161926269531,291.1499938964844,265.9366760253906,264.5743408203125,282.2425231933594,293.8381042480469,286.82232666015625,1.0,0.2933650910854339,0.8259488344192505,0.8259488344192505,1.0,1.0,-1.1952321529388428,0.4968383312225342,0.6983938217163086,0.2654723823070526,0.0,0.0,1.0,74.31549835205078,85.0,78.36955261230469,-5631.58935546875,248.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,301.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261947602033615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001280716387555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390780,293.16119384765625,297.1499938964844,293.1499938964844,0.0696821063756942,-1784.2762451171875,304.1532897949219,0.5586451292037964,0.0920774415135383,0.0854433998465538,294.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720397949219,0.4337949454784393,0.050000000745058,0.050049677491188,293.2447814941406,297.1499938964844,293.1499938964844,0.4290919601917267,-5677.771484375,304.18341064453125,0.902276337146759,0.3845298588275909,0.2714141607284546,293.1983947753906,297.1499938964844,293.1499938964844,0.3970354795455932,-7252.1015625,304.1645812988281,0.8847482800483704,0.3644972443580627,0.347053974866867,293.2847900390625,297.1499938964844,293.1499938964844,0.0089097181335091,-3342.486572265625,298.5341796875,0.4337949454784393,0.050000000745058,0.2374141216278076,286.8793029785156,291.1499938964844,265.97332763671875,264.6087341308594,282.3110656738281,293.8914489746094,286.8861694335937,1.0,0.2968460619449615,0.8256303668022156,0.8256303668022156,1.0,1.0,-1.1897867918014526,0.4936356544494629,0.6961511373519897,0.2660894989967346,0.0,0.0,1.0,77.85444641113281,88.0,87.77523803710938,-5614.24267578125,253.1681365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,301.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259452700614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001278184499824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390840,293.16119384765625,297.1499938964844,293.1499938964844,0.0696821063756942,-1784.2762451171875,304.1532897949219,0.5586451292037964,0.0920774415135383,0.0854433998465538,294.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720397949219,0.4337949454784393,0.050000000745058,0.050049677491188,293.2447814941406,297.1499938964844,293.1499938964844,0.4290919601917267,-5677.771484375,304.18341064453125,0.902276337146759,0.3845298588275909,0.2714141607284546,293.1983947753906,297.1499938964844,293.1499938964844,0.3970354795455932,-7252.1015625,304.1645812988281,0.8847482800483704,0.3644972443580627,0.347053974866867,293.2847900390625,297.1499938964844,293.1499938964844,0.0089097181335091,-3342.486572265625,298.5341796875,0.4337949454784393,0.050000000745058,0.2374141216278076,286.8793029785156,291.1499938964844,265.97332763671875,264.6087341308594,282.3110656738281,293.8914489746094,286.8861694335937,1.0,0.2968460619449615,0.8256303668022156,0.8256303668022156,1.0,1.0,-1.1897867918014526,0.4936356544494629,0.6961511373519897,0.2660894989967346,0.0,0.0,1.0,77.85444641113281,88.0,87.77523803710938,-5614.24267578125,253.1681365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,301.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259452700614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001278184499824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390900,293.16021728515625,297.1499938964844,293.1499938964844,0.0694732367992401,-1780.132080078125,304.1530456542969,0.5555737614631653,0.0921241343021392,0.0854148790240287,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.4312222301959991,0.050000000745058,0.0501185841858387,293.25787353515625,297.1499938964844,293.1499938964844,0.4232292175292969,-5616.23388671875,304.18798828125,0.8954340815544128,0.3807593286037445,0.2689307034015655,293.1973876953125,297.1499938964844,293.1499938964844,0.3956474363803863,-7232.396484375,304.1644592285156,0.8806219100952148,0.3640826046466827,0.3467962145805359,293.2862243652344,297.1499938964844,293.1499938964844,0.0088695287704467,-3330.135498046875,298.5091247558594,0.4312222301959991,0.050000000745058,0.2377409934997558,286.9132385253906,291.1499938964844,265.9916687011719,264.6258850097656,282.3465881347656,293.9209289550781,286.92041015625,1.0,0.2985050678253174,0.8254711031913757,0.8254711031913757,1.0,1.0,-1.18693745136261,0.492002010345459,0.6949355006217957,0.2662939131259918,0.0,0.0,1.0,79.580078125,88.0,92.09104919433594,-5605.36962890625,255.59036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,302.01806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258009374141693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001276719558518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
390960,293.1582336425781,297.1499938964844,293.1499938964844,0.0695225670933723,-1780.675537109375,304.15240478515625,0.5532544255256653,0.0923877134919166,0.0856197252869606,294.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.4288113713264465,0.050000000745058,0.0501865819096565,293.271240234375,297.1499938964844,293.1499938964844,0.4170224964618683,-5551.06982421875,304.1923522949219,0.888593316078186,0.3767681419849396,0.2662871181964874,293.19696044921875,297.1499938964844,293.1499938964844,0.3940796554088592,-7209.9609375,304.1646728515625,0.8765804171562195,0.3635640144348144,0.3464243412017822,293.28759765625,297.1499938964844,293.1499938964844,0.0088287815451622,-3317.462890625,298.4845275878906,0.4288113713264465,0.050000000745058,0.2380635291337967,286.9484558105469,291.1499938964844,266.010009765625,264.6430358886719,282.38238525390625,293.9515991210937,286.95587158203125,1.0,0.3001189529895782,0.8253313302993774,0.8253313302993774,1.0,1.0,-1.184032917022705,0.4903658330440521,0.6936670541763306,0.266425758600235,0.0,0.0,1.0,81.2802963256836,91.0,95.89542388916016,-5596.50146484375,257.9270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091369628906,302.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256433129310608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001275119866477,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391020,293.1522521972656,297.1499938964844,293.1499938964844,0.0701522901654243,-1791.412353515625,304.1505432128906,0.550180971622467,0.0933889523148536,0.086504265666008,294.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.4244033098220825,0.050000000745058,0.0503204986453056,293.2983703613281,297.1499938964844,293.1499938964844,0.4037772715091705,-5411.84130859375,304.20025634765625,0.8749550580978394,0.3681949377059936,0.2605668306350708,293.197021484375,297.1499938964844,293.1499938964844,0.3906572163105011,-7160.78955078125,304.1654968261719,0.8688092827796936,0.3623668849468231,0.3454768657684326,293.289794921875,297.1499938964844,293.1499938964844,0.0087484521791338,-3292.148681640625,298.4371337890625,0.4244033098220825,0.050000000745058,0.2386987805366516,287.0198974609375,291.1499938964844,266.0466613769531,264.67724609375,282.4437255859375,293.9978332519531,287.0271911621094,1.0,0.3032278716564178,0.8250517845153809,0.8250517845153809,1.0,1.0,-1.178014874458313,0.4870674014091491,0.6909474730491638,0.2664439678192138,0.0,0.0,1.0,84.6201171875,94.0,98.24134826660156,-5580.59033203125,262.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,302.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252911835908889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271546207135,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391080,293.1522521972656,297.1499938964844,293.1499938964844,0.0701522901654243,-1791.412353515625,304.1505432128906,0.550180971622467,0.0933889523148536,0.086504265666008,294.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.4244033098220825,0.050000000745058,0.0503204986453056,293.2983703613281,297.1499938964844,293.1499938964844,0.4037772715091705,-5411.84130859375,304.20025634765625,0.8749550580978394,0.3681949377059936,0.2605668306350708,293.197021484375,297.1499938964844,293.1499938964844,0.3906572163105011,-7160.78955078125,304.1654968261719,0.8688092827796936,0.3623668849468231,0.3454768657684326,293.289794921875,297.1499938964844,293.1499938964844,0.0087484521791338,-3292.148681640625,298.4371337890625,0.4244033098220825,0.050000000745058,0.2386987805366516,287.0198974609375,291.1499938964844,266.0466613769531,264.67724609375,282.4437255859375,293.9978332519531,287.0271911621094,1.0,0.3032278716564178,0.8250517845153809,0.8250517845153809,1.0,1.0,-1.178014874458313,0.4870674014091491,0.6909474730491638,0.2664439678192138,0.0,0.0,1.0,84.6201171875,94.0,98.24134826660156,-5580.59033203125,262.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,302.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1252911835908889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001271546207135,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391140,293.1446228027344,297.1499938964844,293.1499938964844,0.0713292732834816,-1812.1846923828125,304.1484069824219,0.5486823320388794,0.0948740243911743,0.0878686234354972,294.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.4204657077789306,0.050000000745058,0.0504520051181316,293.3252868652344,297.1499938964844,293.1499938964844,0.3897513151168823,-5263.9716796875,304.20684814453125,0.861502468585968,0.3589791655540466,0.2543614506721496,293.19744873046875,297.1499938964844,293.1499938964844,0.38716721534729,-7110.64599609375,304.1661376953125,0.8615289330482483,0.3610873818397522,0.3444167971611023,293.29083251953125,297.1499938964844,293.1499938964844,0.0086735533550381,-3268.251708984375,298.3925476074219,0.4204657077789306,0.050000000745058,0.2393225878477096,287.08837890625,291.1499938964844,266.0833435058594,264.7113952636719,282.4962158203125,294.0323791503906,287.0953674316406,1.0,0.306206077337265,0.8247721791267395,0.8247721791267395,1.0,1.0,-1.1718385219573977,0.483800321817398,0.6880382299423218,0.2661333084106445,0.0,0.0,1.0,87.88925170898438,97.0,95.59066772460938,-5565.94189453125,266.5362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,302.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249019503593444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001267596089746,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391200,293.1446228027344,297.1499938964844,293.1499938964844,0.0713292732834816,-1812.1846923828125,304.1484069824219,0.5486823320388794,0.0948740243911743,0.0878686234354972,294.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.4204657077789306,0.050000000745058,0.0504520051181316,293.3252868652344,297.1499938964844,293.1499938964844,0.3897513151168823,-5263.9716796875,304.20684814453125,0.861502468585968,0.3589791655540466,0.2543614506721496,293.19744873046875,297.1499938964844,293.1499938964844,0.38716721534729,-7110.64599609375,304.1661376953125,0.8615289330482483,0.3610873818397522,0.3444167971611023,293.29083251953125,297.1499938964844,293.1499938964844,0.0086735533550381,-3268.251708984375,298.3925476074219,0.4204657077789306,0.050000000745058,0.2393225878477096,287.08837890625,291.1499938964844,266.0833435058594,264.7113952636719,282.4962158203125,294.0323791503906,287.0953674316406,1.0,0.306206077337265,0.8247721791267395,0.8247721791267395,1.0,1.0,-1.1718385219573977,0.483800321817398,0.6880382299423218,0.2661333084106445,0.0,0.0,1.0,87.88925170898438,97.0,95.59066772460938,-5565.94189453125,266.5362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,302.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249019503593444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001267596089746,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391260,293.13702392578125,297.1499938964844,293.1499938964844,0.0727966651320457,-1838.383544921875,304.1465148925781,0.5480565428733826,0.0965536758303642,0.0894824340939521,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459655761719,0.416915088891983,0.050000000745058,0.0505814924836158,293.3498840332031,297.1499938964844,293.1499938964844,0.3754688203334808,-5112.8310546875,304.2116394042969,0.8485138416290283,0.3495425581932068,0.2479111403226852,293.1978759765625,297.1499938964844,293.1499938964844,0.3837716281414032,-7061.9365234375,304.1664123535156,0.8547431826591492,0.3597962558269501,0.3433316946029663,293.2911071777344,297.1499938964844,293.1499938964844,0.0086020696908235,-3245.489501953125,298.34930419921875,0.416915088891983,0.050000000745058,0.2399368286132812,287.1524963378906,291.1499938964844,266.1199951171875,264.7453918457031,282.5295104980469,294.0389099121094,287.158447265625,1.0,0.3090820610523224,0.8245169520378113,0.8245169520378113,1.0,1.0,-1.165623664855957,0.4806272685527801,0.6849963665008545,0.2655099928379059,0.0,0.0,1.0,91.09902954101562,85.0,87.2225341796875,-5554.64599609375,270.52691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,302.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244904547929763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263419835595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391320,293.13702392578125,297.1499938964844,293.1499938964844,0.0727966651320457,-1838.383544921875,304.1465148925781,0.5480565428733826,0.0965536758303642,0.0894824340939521,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459655761719,0.416915088891983,0.050000000745058,0.0505814924836158,293.3498840332031,297.1499938964844,293.1499938964844,0.3754688203334808,-5112.8310546875,304.2116394042969,0.8485138416290283,0.3495425581932068,0.2479111403226852,293.1978759765625,297.1499938964844,293.1499938964844,0.3837716281414032,-7061.9365234375,304.1664123535156,0.8547431826591492,0.3597962558269501,0.3433316946029663,293.2911071777344,297.1499938964844,293.1499938964844,0.0086020696908235,-3245.489501953125,298.34930419921875,0.416915088891983,0.050000000745058,0.2399368286132812,287.1524963378906,291.1499938964844,266.1199951171875,264.7453918457031,282.5295104980469,294.0389099121094,287.158447265625,1.0,0.3090820610523224,0.8245169520378113,0.8245169520378113,1.0,1.0,-1.165623664855957,0.4806272685527801,0.6849963665008545,0.2655099928379059,0.0,0.0,1.0,91.09902954101562,85.0,87.2225341796875,-5554.64599609375,270.52691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23638916015625,302.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244904547929763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001263419835595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391380,293.1317443847656,297.1499938964844,293.1499938964844,0.0740018412470817,-1859.9049072265625,304.14569091796875,0.553105354309082,0.09795892983675,0.0908119529485702,294.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.4181378483772278,0.050000000745058,0.0505357198417186,293.3656005859375,297.1499938964844,293.1499938964844,0.3620262145996094,-4970.3369140625,304.2133483886719,0.8436558842658997,0.3412527740001678,0.2417177110910415,293.1980895996094,297.1499938964844,293.1499938964844,0.3804868757724762,-7014.8837890625,304.1664123535156,0.8557730317115784,0.3585422039031982,0.3420914113521576,293.2915954589844,297.1499938964844,293.1499938964844,0.0084958141669631,-3213.634765625,298.30181884765625,0.4181378483772278,0.050000000745058,0.2397196888923645,287.2049255371094,291.1499938964844,266.1566772460937,264.7792358398437,282.5491638183594,294.02117919921875,287.21026611328125,1.0,0.3065307140350342,0.8242616653442383,0.8242616653442383,1.0,1.0,-1.1579817533493042,0.4768536686897278,0.6811280846595764,0.2644097506999969,0.0,0.0,1.0,89.84700012207031,73.0,75.51361846923828,-5543.3154296875,265.11895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,302.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240815073251724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259269483853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391440,293.1317443847656,297.1499938964844,293.1499938964844,0.0740018412470817,-1859.9049072265625,304.14569091796875,0.553105354309082,0.09795892983675,0.0908119529485702,294.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.4181378483772278,0.050000000745058,0.0505357198417186,293.3656005859375,297.1499938964844,293.1499938964844,0.3620262145996094,-4970.3369140625,304.2133483886719,0.8436558842658997,0.3412527740001678,0.2417177110910415,293.1980895996094,297.1499938964844,293.1499938964844,0.3804868757724762,-7014.8837890625,304.1664123535156,0.8557730317115784,0.3585422039031982,0.3420914113521576,293.2915954589844,297.1499938964844,293.1499938964844,0.0084958141669631,-3213.634765625,298.30181884765625,0.4181378483772278,0.050000000745058,0.2397196888923645,287.2049255371094,291.1499938964844,266.1566772460937,264.7792358398437,282.5491638183594,294.02117919921875,287.21026611328125,1.0,0.3065307140350342,0.8242616653442383,0.8242616653442383,1.0,1.0,-1.1579817533493042,0.4768536686897278,0.6811280846595764,0.2644097506999969,0.0,0.0,1.0,89.84700012207031,73.0,75.51361846923828,-5543.3154296875,265.11895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,302.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240815073251724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259269483853,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391500,293.13092041015625,297.1499938964844,293.1499938964844,0.0743039026856422,-1865.122802734375,304.1459350585937,0.5569941401481628,0.0983570292592048,0.09119663387537,294.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.4202954769134521,0.050000000745058,0.0504580698907375,293.3669128417969,297.1499938964844,293.1499938964844,0.3566614985466003,-4913.90673828125,304.2115783691406,0.8444002270698547,0.3382619321346283,0.2393434196710586,293.197998046875,297.1499938964844,293.1499938964844,0.3788583278656006,-6991.53955078125,304.1663818359375,0.8587933778762817,0.3579523861408233,0.3414455950260162,293.29156494140625,297.1499938964844,293.1499938964844,0.0084330672398209,-3194.903564453125,298.2784423828125,0.4202954769134521,0.050000000745058,0.2393513470888137,287.2295227050781,291.1499938964844,266.17498779296875,264.7961120605469,282.55828857421875,294.0129089355469,287.23455810546875,1.0,0.3038725852966308,0.8241340517997742,0.8241340517997742,1.0,1.0,-1.154283046722412,0.4750665724277496,0.6792163848876953,0.2637690603733063,0.0,0.0,1.0,87.8332290649414,73.0,71.24198913574219,-5537.71240234375,259.7567749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,302.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1238813325762748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001257238036487,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391560,293.13092041015625,297.1499938964844,293.1499938964844,0.0743953883647918,-1866.45849609375,304.1465148925781,0.5614875555038452,0.0985994786024093,0.0913838744163513,294.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2478332519531,0.4233507215976715,0.050000000745058,0.0503546334803104,293.3662109375,297.1499938964844,293.1499938964844,0.3519981801509857,-4865.02001953125,304.2088317871094,0.846796452999115,0.3356514573097229,0.2373245954513549,293.19775390625,297.1499938964844,293.1499938964844,0.377267450094223,-6968.74365234375,304.1662902832031,0.8631895780563354,0.3573915362358093,0.3408006131649017,293.29132080078125,297.1499938964844,293.1499938964844,0.0083666574209928,-3175.07861328125,298.2555236816406,0.4233507215976715,0.050000000745058,0.2388606965541839,287.2528076171875,291.1499938964844,266.1933288574219,264.8129577636719,282.5671691894531,294.0053100585937,287.2576599121094,1.0,0.300485223531723,0.8240215182304382,0.8240215182304382,1.0,1.0,-1.150597333908081,0.4733101427555084,0.6772871613502502,0.2630692422389984,0.0,0.0,1.0,85.16529083251953,61.0,67.4814224243164,-5532.02197265625,253.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,302.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236854195594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001255249808309,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391620,293.1318664550781,297.1499938964844,293.1499938964844,0.0742416903376579,-1862.9549560546875,304.1479187011719,0.5726199150085449,0.098889835178852,0.0914428085088729,293.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.292236328125,0.4322656989097595,0.050000000745058,0.0500904433429241,293.3623352050781,297.1499938964844,293.1499938964844,0.3436996340751648,-4777.8076171875,304.2030639648437,0.8556301593780518,0.3309570550918579,0.233756273984909,293.1969299316406,297.1499938964844,293.1499938964844,0.3741849362850189,-6924.56103515625,304.166015625,0.8758845329284668,0.3563459813594818,0.3395291864871979,293.2903137207031,297.1499938964844,293.1499938964844,0.008226660080254,-3133.091796875,298.2110900878906,0.4322656989097595,0.050000000745058,0.2376074939966201,287.2969665527344,291.1499938964844,266.2300109863281,264.8464660644531,282.5851745605469,293.99224853515625,287.3015441894531,1.0,0.2919479310512543,0.8237965106964111,0.8237965106964111,1.0,1.0,-1.1430376768112185,0.4697670936584472,0.673270583152771,0.2614783346652984,0.0,0.0,1.0,78.3719482421875,49.0,62.25250244140625,-5520.02880859375,237.1496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,302.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233090683817863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00012514302216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391680,293.1318664550781,297.1499938964844,293.1499938964844,0.0742416903376579,-1862.9549560546875,304.1479187011719,0.5726199150085449,0.098889835178852,0.0914428085088729,293.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.292236328125,0.4322656989097595,0.050000000745058,0.0500904433429241,293.3623352050781,297.1499938964844,293.1499938964844,0.3436996340751648,-4777.8076171875,304.2030639648437,0.8556301593780518,0.3309570550918579,0.233756273984909,293.1969299316406,297.1499938964844,293.1499938964844,0.3741849362850189,-6924.56103515625,304.166015625,0.8758845329284668,0.3563459813594818,0.3395291864871979,293.2903137207031,297.1499938964844,293.1499938964844,0.008226660080254,-3133.091796875,298.2110900878906,0.4322656989097595,0.050000000745058,0.2376074939966201,287.2969665527344,291.1499938964844,266.2300109863281,264.8464660644531,282.5851745605469,293.99224853515625,287.3015441894531,1.0,0.2919479310512543,0.8237965106964111,0.8237965106964111,1.0,1.0,-1.1430376768112185,0.4697670936584472,0.673270583152771,0.2614783346652984,0.0,0.0,1.0,78.3719482421875,49.0,62.25250244140625,-5520.02880859375,237.1496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,302.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233090683817863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00012514302216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391740,293.13299560546875,297.1499938964844,293.1499938964844,0.0739304944872856,-1856.6109619140625,304.1491394042969,0.587027907371521,0.0991222858428955,0.0913546979427337,293.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33477783203125,0.4456187486648559,0.050000000745058,0.0497733205556869,293.357421875,297.1499938964844,293.1499938964844,0.336054116487503,-4696.740234375,304.1981506347656,0.8696413040161133,0.326574832201004,0.2304340600967407,293.1958312988281,297.1499938964844,293.1499938964844,0.3712004721164703,-6881.71630859375,304.1656494140625,0.8939270377159119,0.3553783893585205,0.3382849991321563,293.2889099121094,297.1499938964844,293.1499938964844,0.008080962114036,-3088.974609375,298.1682434082031,0.4456187486648559,0.050000000745058,0.2361031919717788,287.3393859863281,291.1499938964844,266.26666259765625,264.8798217773437,282.603759765625,293.98223876953125,287.3439025878906,1.0,0.2815524041652679,0.823571503162384,0.823571503162384,1.0,1.0,-1.13526451587677,0.4661883115768432,0.6690762042999268,0.2596776485443115,0.0,0.0,1.0,70.23190307617188,37.0,59.53524398803711,-5507.30078125,218.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,302.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122954361140728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000124783051433,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391800,293.13299560546875,297.1499938964844,293.1499938964844,0.0739304944872856,-1856.6109619140625,304.1491394042969,0.587027907371521,0.0991222858428955,0.0913546979427337,293.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.33477783203125,0.4456187486648559,0.050000000745058,0.0497733205556869,293.357421875,297.1499938964844,293.1499938964844,0.336054116487503,-4696.740234375,304.1981506347656,0.8696413040161133,0.326574832201004,0.2304340600967407,293.1958312988281,297.1499938964844,293.1499938964844,0.3712004721164703,-6881.71630859375,304.1656494140625,0.8939270377159119,0.3553783893585205,0.3382849991321563,293.2889099121094,297.1499938964844,293.1499938964844,0.008080962114036,-3088.974609375,298.1682434082031,0.4456187486648559,0.050000000745058,0.2361031919717788,287.3393859863281,291.1499938964844,266.26666259765625,264.8798217773437,282.603759765625,293.98223876953125,287.3439025878906,1.0,0.2815524041652679,0.823571503162384,0.823571503162384,1.0,1.0,-1.13526451587677,0.4661883115768432,0.6690762042999268,0.2596776485443115,0.0,0.0,1.0,70.23190307617188,37.0,59.53524398803711,-5507.30078125,218.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,302.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122954361140728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000124783051433,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391860,293.1339416503906,297.1499938964844,293.1499938964844,0.0735810846090316,-1849.616455078125,304.1499938964844,0.604840874671936,0.0993566587567329,0.0912325233221054,293.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765563964844,0.4646818935871124,0.050000000745058,0.0494238436222076,293.3523864746094,297.1499938964844,293.1499938964844,0.3287504911422729,-4618.50439453125,304.1943054199219,0.8895228505134583,0.3223412334918976,0.2272097766399383,293.1946105957031,297.1499938964844,293.1499938964844,0.3682838082313537,-6839.7421875,304.165283203125,0.9190263748168944,0.3544653058052063,0.3370648920536041,293.287353515625,297.1499938964844,293.1499938964844,0.0079330671578645,-3043.6650390625,298.1265869140625,0.4646818935871124,0.050000000745058,0.2344454228878021,287.3811340332031,291.1499938964844,266.3033447265625,264.9129333496094,282.62322998046875,293.9753112792969,287.3856811523437,1.0,0.2696883678436279,0.823369026184082,0.823369026184082,1.0,1.0,-1.1273739337921145,0.4626033902168274,0.6647704839706421,0.2577374577522278,0.0,0.0,1.0,61.26877212524414,25.0,58.45764923095703,-5494.015625,198.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,302.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226203218102455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244440354639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391920,293.1339416503906,297.1499938964844,293.1499938964844,0.0735810846090316,-1849.616455078125,304.1499938964844,0.604840874671936,0.0993566587567329,0.0912325233221054,293.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765563964844,0.4646818935871124,0.050000000745058,0.0494238436222076,293.3523864746094,297.1499938964844,293.1499938964844,0.3287504911422729,-4618.50439453125,304.1943054199219,0.8895228505134583,0.3223412334918976,0.2272097766399383,293.1946105957031,297.1499938964844,293.1499938964844,0.3682838082313537,-6839.7421875,304.165283203125,0.9190263748168944,0.3544653058052063,0.3370648920536041,293.287353515625,297.1499938964844,293.1499938964844,0.0079330671578645,-3043.6650390625,298.1265869140625,0.4646818935871124,0.050000000745058,0.2344454228878021,287.3811340332031,291.1499938964844,266.3033447265625,264.9129333496094,282.62322998046875,293.9753112792969,287.3856811523437,1.0,0.2696883678436279,0.823369026184082,0.823369026184082,1.0,1.0,-1.1273739337921145,0.4626033902168274,0.6647704839706421,0.2577374577522278,0.0,0.0,1.0,61.26877212524414,25.0,58.45764923095703,-5494.015625,198.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,302.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226203218102455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244440354639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
391980,293.1348571777344,297.1499938964844,293.1499938964844,0.0732059255242347,-1842.182861328125,304.1506042480469,0.6255500912666321,0.0995828434824943,0.0910897850990295,293.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.4843481779098511,0.050000000745058,0.0490560010075569,293.3475036621094,297.1499938964844,293.1499938964844,0.3216820955276489,-4542.06103515625,304.1913452148437,0.9177345633506776,0.3182052373886108,0.2240457981824875,293.193359375,297.1499938964844,293.1499938964844,0.3654124736785888,-6798.30029296875,304.1649780273437,0.9541234970092772,0.3535904884338379,0.33586585521698,293.2858581542969,297.1499938964844,293.1499938964844,0.0077851545065641,-2997.766845703125,298.0857238769531,0.4843481779098511,0.050000000745058,0.2327005565166473,287.4229736328125,291.1499938964844,266.3399963378906,264.94580078125,282.6439514160156,293.9714050292969,287.42755126953125,1.0,0.2565805315971374,0.8231664896011353,0.8231664896011353,1.0,1.0,-1.119429588317871,0.4590214192867279,0.6604081988334656,0.2557230293750763,0.0,0.0,1.0,51.83908081054688,25.0,58.4888916015625,-5480.28271484375,178.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,302.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223042905330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241233112523,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392040,293.1348571777344,297.1499938964844,293.1499938964844,0.0732059255242347,-1842.182861328125,304.1506042480469,0.6255500912666321,0.0995828434824943,0.0910897850990295,293.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.4843481779098511,0.050000000745058,0.0490560010075569,293.3475036621094,297.1499938964844,293.1499938964844,0.3216820955276489,-4542.06103515625,304.1913452148437,0.9177345633506776,0.3182052373886108,0.2240457981824875,293.193359375,297.1499938964844,293.1499938964844,0.3654124736785888,-6798.30029296875,304.1649780273437,0.9541234970092772,0.3535904884338379,0.33586585521698,293.2858581542969,297.1499938964844,293.1499938964844,0.0077851545065641,-2997.766845703125,298.0857238769531,0.4843481779098511,0.050000000745058,0.2327005565166473,287.4229736328125,291.1499938964844,266.3399963378906,264.94580078125,282.6439514160156,293.9714050292969,287.42755126953125,1.0,0.2565805315971374,0.8231664896011353,0.8231664896011353,1.0,1.0,-1.119429588317871,0.4590214192867279,0.6604081988334656,0.2557230293750763,0.0,0.0,1.0,51.83908081054688,25.0,58.4888916015625,-5480.28271484375,178.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,302.2997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223042905330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241233112523,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392100,293.13531494140625,297.1499938964844,293.1499938964844,0.0730480104684829,-1839.027099609375,304.1507873535156,0.6346635818481445,0.0996813774108886,0.0910470485687255,293.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.4920406937599182,0.050000000745058,0.0489108860492706,293.3451538085937,297.1499938964844,293.1499938964844,0.3182739913463592,-4504.9951171875,304.1900329589844,0.9320225715637208,0.3161625862121582,0.2225131839513778,293.1927490234375,297.1499938964844,293.1499938964844,0.364044040441513,-6778.55078125,304.16473388671875,0.9690489172935486,0.35316002368927,0.3353149592876434,293.28515625,297.1499938964844,293.1499938964844,0.0077200601808726,-2977.306884765625,298.0654602050781,0.4920406937599182,0.050000000745058,0.2320121824741363,287.4439697265625,291.1499938964844,266.3583374023437,264.962158203125,282.6542358398437,293.9705505371094,287.4485168457031,1.0,0.251419723033905,0.8230652809143066,0.8230652809143066,1.0,1.0,-1.1158764362335205,0.4574353992938995,0.6584410071372986,0.2547793090343475,0.0,0.0,1.0,48.11205291748047,25.0,58.29230117797852,-5473.90087890625,170.1791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,302.31103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221520453691482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239687990164,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392160,293.1358642578125,297.1499938964844,293.1499938964844,0.0729032233357429,-1836.1231689453125,304.1509094238281,0.6431096196174622,0.0997611582279205,0.09101402759552,293.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.4989791810512543,0.050000000745058,0.0487917810678482,293.3428955078125,297.1499938964844,293.1499938964844,0.3149529099464416,-4468.75244140625,304.18878173828125,0.9446387887001038,0.3141355216503143,0.2210091054439544,293.19219970703125,297.1499938964844,293.1499938964844,0.3627277910709381,-6759.55615234375,304.1644592285156,0.9812532663345336,0.3527292013168335,0.33479043841362,293.2845458984375,297.1499938964844,293.1499938964844,0.0076607996597886,-2958.569580078125,298.0449523925781,0.4989791810512543,0.050000000745058,0.2314471900463104,287.4644775390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6645202636719,293.97039794921875,287.46893310546875,1.0,0.2469157129526138,0.8229788541793823,0.8229788541793823,1.0,1.0,-1.112580418586731,0.45597043633461,0.6566099524497986,0.253891259431839,0.0,0.0,1.0,45.04728317260742,25.0,57.44535827636719,-5467.79296875,163.41148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,302.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220040470361709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001238185941474,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392220,293.1368713378906,297.1499938964844,293.1499938964844,0.0726760625839233,-1831.5777587890625,304.15106201171875,0.6558429598808289,0.0998483449220657,0.0909611135721206,293.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.5094189643859863,0.050000000745058,0.0486377999186515,293.3392944335937,297.1499938964844,293.1499938964844,0.3098134696483612,-4412.431640625,304.1869506835937,0.961612105369568,0.3109473288059234,0.2186628580093383,293.1913146972656,297.1499938964844,293.1499938964844,0.3606738746166229,-6730.1748046875,304.1640014648437,0.9965456128120422,0.3520484864711761,0.3339925110340118,293.2837219238281,297.1499938964844,293.1499938964844,0.0075743137858808,-2931.046630859375,298.0116577148437,0.5094189643859863,0.050000000745058,0.2307167798280716,287.4963073730469,291.1499938964844,266.406005859375,265.0043334960937,282.6812438964844,293.97119140625,287.5006408691406,1.0,0.2408657670021057,0.8228405714035034,0.8228405714035034,1.0,1.0,-1.107646942138672,0.4537783563137054,0.6538686156272888,0.2525627613067627,0.0,0.0,1.0,41.07541275024414,25.0,55.84601211547852,-5458.3134765625,154.5182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291259765625,302.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217769980430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235881645698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392280,293.1371459960937,297.1499938964844,293.1499938964844,0.072618544101715,-1830.4305419921875,304.1510925292969,0.6587532758712769,0.0998604297637939,0.0909467861056327,293.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.511828601360321,0.050000000745058,0.0486062765121459,293.3384094238281,297.1499938964844,293.1499938964844,0.3085602521896362,-4398.65380859375,304.1865234375,0.9650846123695374,0.3101586997509002,0.2180881351232528,293.1910705566406,297.1499938964844,293.1499938964844,0.3598028421401977,-6716.78515625,304.16461181640625,0.9990000128746032,0.3518892824649811,0.333451896905899,293.2835388183594,297.1499938964844,293.1499938964844,0.0075542596168816,-2924.625732421875,298.0032653808594,0.511828601360321,0.050000000745058,0.2305672466754913,287.504150390625,291.1499938964844,266.413330078125,265.01080322265625,282.6859130859375,293.9715576171875,287.50848388671875,1.0,0.2395362854003906,0.8228060007095337,0.8228060007095337,1.0,1.0,-1.1061174869537354,0.4530831575393677,0.6530343294143677,0.252197116613388,0.0,0.0,1.0,40.25577926635742,28.0,55.63510513305664,-5455.44189453125,152.54380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,302.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217221021652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235324598383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392340,293.14013671875,297.1499938964844,293.1499938964844,0.0721369609236717,-1820.9686279296875,304.15155029296875,0.666059672832489,0.0995862409472465,0.0907559618353843,293.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.5182577967643738,0.050000000745058,0.0485285818576812,293.3341979980469,297.1499938964844,293.1499938964844,0.302230030298233,-4328.53173828125,304.1849365234375,0.971848487854004,0.3062396645545959,0.2152997404336929,293.181396484375,297.1499938964844,293.1499938964844,0.3452784419059753,-6497.63330078125,304.1836242675781,0.9990000128746032,0.3527763485908508,0.3232204616069793,293.2825622558594,297.1499938964844,293.1499938964844,0.0074682431295514,-2895.65966796875,297.96630859375,0.5182577967643738,0.050000000745058,0.2301986962556839,287.55474853515625,291.1499938964844,266.45001220703125,265.0428466796875,282.7209167480469,293.9688415527344,287.5616760253906,1.0,0.2346824705600738,0.8226331472396851,0.8226331472396851,1.0,1.0,-1.0896891355514526,0.4454732239246368,0.6442158818244934,0.2487440854310989,0.0,0.0,1.0,38.07093048095703,31.0,73.83013153076172,-5428.966796875,144.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,302.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214368119835853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123242920381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392400,293.14013671875,297.1499938964844,293.1499938964844,0.0721369609236717,-1820.9686279296875,304.15155029296875,0.666059672832489,0.0995862409472465,0.0907559618353843,293.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.5182577967643738,0.050000000745058,0.0485285818576812,293.3341979980469,297.1499938964844,293.1499938964844,0.302230030298233,-4328.53173828125,304.1849365234375,0.971848487854004,0.3062396645545959,0.2152997404336929,293.181396484375,297.1499938964844,293.1499938964844,0.3452784419059753,-6497.63330078125,304.1836242675781,0.9990000128746032,0.3527763485908508,0.3232204616069793,293.2825622558594,297.1499938964844,293.1499938964844,0.0074682431295514,-2895.65966796875,297.96630859375,0.5182577967643738,0.050000000745058,0.2301986962556839,287.55474853515625,291.1499938964844,266.45001220703125,265.0428466796875,282.7209167480469,293.9688415527344,287.5616760253906,1.0,0.2346824705600738,0.8226331472396851,0.8226331472396851,1.0,1.0,-1.0896891355514526,0.4454732239246368,0.6442158818244934,0.2487440854310989,0.0,0.0,1.0,38.07093048095703,31.0,73.83013153076172,-5428.966796875,144.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,302.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214368119835853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123242920381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392460,293.1558837890625,297.1499938964844,293.1499938964844,0.0694483816623687,-1771.0570068359375,304.15557861328125,0.6639750003814697,0.0966267138719558,0.0885667875409126,293.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.5212517976760864,0.050000000745058,0.0484952703118324,293.3403015136719,297.1499938964844,293.1499938964844,0.2940126061439514,-4235.7861328125,304.1870422363281,0.970979869365692,0.3003158867359161,0.2114240378141403,293.1775817871094,297.1499938964844,293.1499938964844,0.3370679914951324,-6376.16796875,304.18572998046875,0.9990000128746032,0.3527501225471496,0.3182860612869262,293.2939453125,297.1499938964844,293.1499938964844,0.0073386309668421,-2853.91650390625,297.8900451660156,0.5212517976760864,0.050000000745058,0.2300406843423843,287.61505126953125,291.1499938964844,266.4866638183594,265.0747375488281,282.7419738769531,293.9494934082031,287.6217346191406,1.0,0.2317709773778915,0.8225167989730835,0.8225167989730835,1.0,1.0,-1.076285481452942,0.4393182396888733,0.6369672417640686,0.2458250224590301,0.0,0.0,1.0,37.04914093017578,34.0,80.84967041015625,-5409.15869140625,138.58302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,302.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211061924695968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229073968715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
