time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392520,293.1558837890625,297.1499938964844,293.1499938964844,0.0694483816623687,-1771.0570068359375,304.15557861328125,0.6639750003814697,0.0966267138719558,0.0885667875409126,293.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.5212517976760864,0.050000000745058,0.0484952703118324,293.3403015136719,297.1499938964844,293.1499938964844,0.2940126061439514,-4235.7861328125,304.1870422363281,0.970979869365692,0.3003158867359161,0.2114240378141403,293.1775817871094,297.1499938964844,293.1499938964844,0.3370679914951324,-6376.16796875,304.18572998046875,0.9990000128746032,0.3527501225471496,0.3182860612869262,293.2939453125,297.1499938964844,293.1499938964844,0.0073386309668421,-2853.91650390625,297.8900451660156,0.5212517976760864,0.050000000745058,0.2300406843423843,287.61505126953125,291.1499938964844,266.4866638183594,265.0747375488281,282.7419738769531,293.9494934082031,287.6217346191406,1.0,0.2317709773778915,0.8225167989730835,0.8225167989730835,1.0,1.0,-1.076285481452942,0.4393182396888733,0.6369672417640686,0.2458250224590301,0.0,0.0,1.0,37.04914093017578,34.0,80.84967041015625,-5409.15869140625,138.58302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,302.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211061924695968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229073968715,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392580,293.1666259765625,297.1499938964844,293.1499938964844,0.0667450502514839,-1721.6685791015625,304.1581726074219,0.6590747237205505,0.0942939594388008,0.0863626524806022,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66339111328125,0.5219739079475403,0.050000000745058,0.0484875179827213,293.3402709960937,297.1499938964844,293.1499938964844,0.2866040468215942,-4152.21728515625,304.1869812011719,0.9668394327163696,0.2954977452754974,0.2079232335090637,293.1737060546875,297.1499938964844,293.1499938964844,0.3337516784667969,-6329.83544921875,304.17919921875,0.9990000128746032,0.3528402745723724,0.317121148109436,293.3019104003906,297.1499938964844,293.1499938964844,0.0072320383042097,-2818.998779296875,297.8190612792969,0.5219739079475403,0.050000000745058,0.2300039082765579,287.6689453125,291.1499938964844,266.5233459472656,265.1065368652344,282.7522277832031,293.92596435546875,287.6744689941406,1.0,0.2304665148258209,0.8224003911018372,0.8224003911018372,1.0,1.0,-1.0679843425750732,0.4355895221233368,0.6323948502540588,0.2437986880540847,0.0,0.0,1.0,36.73809814453125,37.0,73.46600341796875,-5397.5361328125,135.8706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,302.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207507699728012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225466839969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392640,293.1666259765625,297.1499938964844,293.1499938964844,0.0667450502514839,-1721.6685791015625,304.1581726074219,0.6590747237205505,0.0942939594388008,0.0863626524806022,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66339111328125,0.5219739079475403,0.050000000745058,0.0484875179827213,293.3402709960937,297.1499938964844,293.1499938964844,0.2866040468215942,-4152.21728515625,304.1869812011719,0.9668394327163696,0.2954977452754974,0.2079232335090637,293.1737060546875,297.1499938964844,293.1499938964844,0.3337516784667969,-6329.83544921875,304.17919921875,0.9990000128746032,0.3528402745723724,0.317121148109436,293.3019104003906,297.1499938964844,293.1499938964844,0.0072320383042097,-2818.998779296875,297.8190612792969,0.5219739079475403,0.050000000745058,0.2300039082765579,287.6689453125,291.1499938964844,266.5233459472656,265.1065368652344,282.7522277832031,293.92596435546875,287.6744689941406,1.0,0.2304665148258209,0.8224003911018372,0.8224003911018372,1.0,1.0,-1.0679843425750732,0.4355895221233368,0.6323948502540588,0.2437986880540847,0.0,0.0,1.0,36.73809814453125,37.0,73.46600341796875,-5397.5361328125,135.8706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,302.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207507699728012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225466839969,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392700,293.1708374023437,297.1499938964844,293.1499938964844,0.0655541643500328,-1700.1470947265625,304.1588439941406,0.6561649441719055,0.0932567343115806,0.0853961408138275,294.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.5216285586357117,0.050000000745058,0.0484912618994712,293.33935546875,297.1499938964844,293.1499938964844,0.2832866609096527,-4114.8095703125,304.186279296875,0.9637826681137084,0.293264627456665,0.2063392996788025,293.1733093261719,297.1499938964844,293.1499938964844,0.3336513638496399,-6330.32763671875,304.174072265625,0.9990000128746032,0.3526193499565124,0.31767737865448,293.30499267578125,297.1499938964844,293.1499938964844,0.0071834865957498,-2803.197998046875,297.7839050292969,0.5216285586357117,0.050000000745058,0.230021670460701,287.69171142578125,291.1499938964844,266.5416564941406,265.1224060058594,282.7569885253906,293.9185485839844,287.69659423828125,1.0,0.2303307652473449,0.8223422169685364,0.8223422169685364,1.0,1.0,-1.0656156539916992,0.434567779302597,0.6310479044914246,0.2431026697158813,0.0,0.0,1.0,36.79749298095703,37.0,66.96914672851562,-5393.849609375,135.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23291015625,302.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205752044916153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223685103468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392760,293.1743469238281,297.1499938964844,293.1499938964844,0.0644587203860282,-1680.486083984375,304.1592102050781,0.6530019640922546,0.0923016592860221,0.0845078974962234,294.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.520865261554718,0.050000000745058,0.0484995804727077,293.33819580078125,297.1499938964844,293.1499938964844,0.2801384627819061,-4079.275146484375,304.1853942871094,0.9600304961204528,0.2910922765731811,0.2048127651214599,293.17431640625,297.1499938964844,293.1499938964844,0.3344980180263519,-6345.0927734375,304.16815185546875,0.9990000128746032,0.3521276116371155,0.3189143240451813,293.30767822265625,297.1499938964844,293.1499938964844,0.0071374392136931,-2788.321533203125,297.74853515625,0.520865261554718,0.050000000745058,0.2300611287355423,287.7117004394531,291.1499938964844,266.5599975585937,265.13824462890625,282.7620544433594,293.9146728515625,287.7159729003906,1.0,0.2304975241422653,0.8222982883453369,0.8222982883453369,1.0,1.0,-1.0642585754394531,0.434027224779129,0.6302313208580017,0.2425808012485504,0.0,0.0,1.0,36.984989166259766,40.0,59.73852157592773,-5391.2236328125,135.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,302.4771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204064339399337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221972197527,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392820,293.1795349121094,297.1499938964844,293.1499938964844,0.0625530257821083,-1646.6129150390625,304.1593017578125,0.6461564302444458,0.0906300023198127,0.0829612016677856,294.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403564453125,0.5182692408561707,0.050000000745058,0.048528641462326,293.3355712890625,297.1499938964844,293.1499938964844,0.274232804775238,-4012.469482421875,304.1834411621094,0.9504838585853576,0.286858320236206,0.201863557100296,293.1810302734375,297.1499938964844,293.1499938964844,0.3387682139873504,-6413.1005859375,304.15496826171875,0.9990000128746032,0.3501640260219574,0.3232024312019348,293.3122253417969,297.1499938964844,293.1499938964844,0.0070515456609427,-2760.98095703125,297.6759033203125,0.5182692408561707,0.050000000745058,0.2301989793777465,287.7434387207031,291.1499938964844,266.5966796875,265.1698913574219,282.77362060546875,293.9175720214844,287.7464599609375,1.0,0.2316357046365738,0.8222105503082275,0.8222105503082275,1.0,1.0,-1.0642081499099731,0.4342231750488281,0.629984974861145,0.2419565469026565,0.0,0.0,1.0,37.70562744140625,43.0,44.47776412963867,-5388.55126953125,136.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,302.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201027259230613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218890029122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392880,293.1795349121094,297.1499938964844,293.1499938964844,0.0625530257821083,-1646.6129150390625,304.1593017578125,0.6461564302444458,0.0906300023198127,0.0829612016677856,294.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403564453125,0.5182692408561707,0.050000000745058,0.048528641462326,293.3355712890625,297.1499938964844,293.1499938964844,0.274232804775238,-4012.469482421875,304.1834411621094,0.9504838585853576,0.286858320236206,0.201863557100296,293.1810302734375,297.1499938964844,293.1499938964844,0.3387682139873504,-6413.1005859375,304.15496826171875,0.9990000128746032,0.3501640260219574,0.3232024312019348,293.3122253417969,297.1499938964844,293.1499938964844,0.0070515456609427,-2760.98095703125,297.6759033203125,0.5182692408561707,0.050000000745058,0.2301989793777465,287.7434387207031,291.1499938964844,266.5966796875,265.1698913574219,282.77362060546875,293.9175720214844,287.7464599609375,1.0,0.2316357046365738,0.8222105503082275,0.8222105503082275,1.0,1.0,-1.0642081499099731,0.4342231750488281,0.629984974861145,0.2419565469026565,0.0,0.0,1.0,37.70562744140625,43.0,44.47776412963867,-5388.55126953125,136.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,302.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201027259230613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218890029122,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
392940,293.1826171875,297.1499938964844,293.1499938964844,0.0610081404447555,-1619.491943359375,304.15875244140625,0.6388127207756042,0.0892511457204818,0.0816997289657592,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.5144453048706055,0.050000000745058,0.0485738329589366,293.3327331542969,297.1499938964844,293.1499938964844,0.268750786781311,-3950.244873046875,304.1814270019531,0.9382600784301758,0.2827313244342804,0.1990056335926056,293.1940002441406,297.1499938964844,293.1499938964844,0.345514178276062,-6517.0546875,304.1422119140625,0.9990000128746032,0.3467602133750915,0.3291042745113373,293.31622314453125,297.1499938964844,293.1499938964844,0.0069720428436994,-2736.29736328125,297.599365234375,0.5144453048706055,0.050000000745058,0.2304133474826812,287.7645263671875,291.1499938964844,266.6333312988281,265.20147705078125,282.7877502441406,293.934326171875,287.76641845703125,1.0,0.2336766719818115,0.8221228122711182,0.8221228122711182,1.0,1.0,-1.066658854484558,0.4356481730937958,0.6310106515884399,0.2416432052850723,0.0,0.0,1.0,38.86204528808594,46.0,29.86064910888672,-5387.75830078125,139.38583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,302.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198619753122329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001216446689795,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393000,293.1826171875,297.1499938964844,293.1499938964844,0.0610081404447555,-1619.491943359375,304.15875244140625,0.6388127207756042,0.0892511457204818,0.0816997289657592,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625732421875,0.5144453048706055,0.050000000745058,0.0485738329589366,293.3327331542969,297.1499938964844,293.1499938964844,0.268750786781311,-3950.244873046875,304.1814270019531,0.9382600784301758,0.2827313244342804,0.1990056335926056,293.1940002441406,297.1499938964844,293.1499938964844,0.345514178276062,-6517.0546875,304.1422119140625,0.9990000128746032,0.3467602133750915,0.3291042745113373,293.31622314453125,297.1499938964844,293.1499938964844,0.0069720428436994,-2736.29736328125,297.599365234375,0.5144453048706055,0.050000000745058,0.2304133474826812,287.7645263671875,291.1499938964844,266.6333312988281,265.20147705078125,282.7877502441406,293.934326171875,287.76641845703125,1.0,0.2336766719818115,0.8221228122711182,0.8221228122711182,1.0,1.0,-1.066658854484558,0.4356481730937958,0.6310106515884399,0.2416432052850723,0.0,0.0,1.0,38.86204528808594,46.0,29.86064910888672,-5387.75830078125,139.38583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,302.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198619753122329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001216446689795,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393060,293.18536376953125,297.1499938964844,293.1499938964844,0.0596158280968666,-1595.1580810546875,304.1581726074219,0.6285435557365417,0.0878719538450241,0.0805940330028534,294.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78466796875,0.5075100064277649,0.050000000745058,0.0486641190946102,293.3298645019531,297.1499938964844,293.1499938964844,0.2634254097938537,-3889.327392578125,304.17987060546875,0.9195709228515624,0.2786822915077209,0.196245402097702,293.203857421875,297.1499938964844,293.1499938964844,0.3418853282928467,-6459.76611328125,304.1509094238281,0.9880034923553468,0.3436215817928314,0.3265151381492615,293.3198547363281,297.1499938964844,293.1499938964844,0.0069007622078061,-2713.708740234375,297.5234680175781,0.5075100064277649,0.050000000745058,0.2308416366577148,287.7879943847656,291.1499938964844,266.6700134277344,265.2330017089844,282.81463623046875,293.9496765136719,287.7917785644531,1.0,0.2361108660697937,0.8219163417816162,0.8219163417816162,1.0,1.0,-1.0595383644104004,0.432604968547821,0.6269334554672241,0.2394786477088928,0.0,0.0,1.0,41.041133880615234,49.0,37.29811477661133,-5372.35693359375,141.47268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,302.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196768209338188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001214567600982,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393120,293.18536376953125,297.1499938964844,293.1499938964844,0.0596158280968666,-1595.1580810546875,304.1581726074219,0.6285435557365417,0.0878719538450241,0.0805940330028534,294.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78466796875,0.5075100064277649,0.050000000745058,0.0486641190946102,293.3298645019531,297.1499938964844,293.1499938964844,0.2634254097938537,-3889.327392578125,304.17987060546875,0.9195709228515624,0.2786822915077209,0.196245402097702,293.203857421875,297.1499938964844,293.1499938964844,0.3418853282928467,-6459.76611328125,304.1509094238281,0.9880034923553468,0.3436215817928314,0.3265151381492615,293.3198547363281,297.1499938964844,293.1499938964844,0.0069007622078061,-2713.708740234375,297.5234680175781,0.5075100064277649,0.050000000745058,0.2308416366577148,287.7879943847656,291.1499938964844,266.6700134277344,265.2330017089844,282.81463623046875,293.9496765136719,287.7917785644531,1.0,0.2361108660697937,0.8219163417816162,0.8219163417816162,1.0,1.0,-1.0595383644104004,0.432604968547821,0.6269334554672241,0.2394786477088928,0.0,0.0,1.0,41.041133880615234,49.0,37.29811477661133,-5372.35693359375,141.47268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,302.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1196768209338188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001214567600982,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393180,293.1876220703125,297.1499938964844,293.1499938964844,0.0580894835293293,-1568.571533203125,304.1579895019531,0.6181442141532898,0.0865128189325332,0.0794121250510215,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81744384765625,0.5008969306945801,0.050000000745058,0.0487616509199142,293.3273620605469,297.1499938964844,293.1499938964844,0.2580270171165466,-3827.003662109375,304.1789245605469,0.9021196365356444,0.2746380567550659,0.1935018450021743,293.2082214355469,297.1499938964844,293.1499938964844,0.3384586274623871,-6406.92724609375,304.1562194824219,0.9752651453018188,0.3413704633712768,0.3243958950042724,293.3231811523437,297.1499938964844,293.1499938964844,0.00682790344581,-2689.710693359375,297.45123291015625,0.5008969306945801,0.050000000745058,0.2313042730093002,287.821044921875,291.1499938964844,266.7066650390625,265.264404296875,282.8349609375,293.9569091796875,287.8249206542969,1.0,0.2388464212417602,0.8217098712921143,0.8217098712921143,1.0,1.0,-1.052953004837036,0.4298804402351379,0.6230725646018982,0.237242117524147,0.0,0.0,1.0,43.40647888183594,52.0,43.80717086791992,-5359.26904296875,143.9999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,302.513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194987595081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001212760471389,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393240,293.1876220703125,297.1499938964844,293.1499938964844,0.0580894835293293,-1568.571533203125,304.1579895019531,0.6181442141532898,0.0865128189325332,0.0794121250510215,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81744384765625,0.5008969306945801,0.050000000745058,0.0487616509199142,293.3273620605469,297.1499938964844,293.1499938964844,0.2580270171165466,-3827.003662109375,304.1789245605469,0.9021196365356444,0.2746380567550659,0.1935018450021743,293.2082214355469,297.1499938964844,293.1499938964844,0.3384586274623871,-6406.92724609375,304.1562194824219,0.9752651453018188,0.3413704633712768,0.3243958950042724,293.3231811523437,297.1499938964844,293.1499938964844,0.00682790344581,-2689.710693359375,297.45123291015625,0.5008969306945801,0.050000000745058,0.2313042730093002,287.821044921875,291.1499938964844,266.7066650390625,265.264404296875,282.8349609375,293.9569091796875,287.8249206542969,1.0,0.2388464212417602,0.8217098712921143,0.8217098712921143,1.0,1.0,-1.052953004837036,0.4298804402351379,0.6230725646018982,0.237242117524147,0.0,0.0,1.0,43.40647888183594,52.0,43.80717086791992,-5359.26904296875,143.9999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,302.513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194987595081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001212760471389,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393300,293.1883239746094,297.1499938964844,293.1499938964844,0.0574128776788711,-1556.8385009765625,304.15777587890625,0.6129644513130188,0.0859008952975273,0.0788997337222099,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341064453125,0.4977276623249054,0.050000000745058,0.0488127209246158,293.3262023925781,297.1499938964844,293.1499938964844,0.2553502917289734,-3795.954833984375,304.17852783203125,0.8941371440887451,0.2726168632507324,0.1921323090791702,293.2099914550781,297.1499938964844,293.1499938964844,0.3368134796619415,-6381.80712890625,304.1580810546875,0.9684878587722778,0.3402851521968841,0.3234178423881531,293.3247375488281,297.1499938964844,293.1499938964844,0.0067919199354946,-2677.76806640625,297.4151916503906,0.4977276623249054,0.050000000745058,0.2315465360879898,287.8377380371094,291.1499938964844,266.7250061035156,265.28009033203125,282.8442077636719,293.9606628417969,287.8416442871094,1.0,0.2403061985969543,0.8216066956520081,0.8216066956520081,1.0,1.0,-1.0498721599578855,0.4286430478096008,0.6212291717529297,0.2360984981060028,0.0,0.0,1.0,44.648868560791016,52.0,45.28986740112305,-5353.25146484375,145.41183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054748535156,302.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194106489419937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001211866328958,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393360,293.18896484375,297.1499938964844,293.1499938964844,0.0567514859139919,-1545.4002685546875,304.1575622558594,0.6075906753540039,0.0852919444441795,0.0784018784761428,294.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.4946308434009552,0.050000000745058,0.048865370452404,293.3251342773437,297.1499938964844,293.1499938964844,0.2526869773864746,-3764.966064453125,304.1781921386719,0.8862680196762085,0.270596295595169,0.1907642632722854,293.21160888671875,297.1499938964844,293.1499938964844,0.3351674377918243,-6356.79052734375,304.1596069335937,0.9614442586898804,0.3392075300216675,0.322452962398529,293.32623291015625,297.1499938964844,293.1499938964844,0.0067561054602265,-2665.8212890625,297.3791198730469,0.4946308434009552,0.050000000745058,0.2317962795495987,287.8545837402344,291.1499938964844,266.74334716796875,265.2957763671875,282.85333251953125,293.9652404785156,287.8585510253906,1.0,0.2418147325515747,0.8215488195419312,0.8215488195419312,1.0,1.0,-1.046837329864502,0.4274482131004333,0.6193891167640686,0.2349216043949127,0.0,0.0,1.0,45.93087005615234,55.0,46.32413482666016,-5347.37841796875,146.8968048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,302.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193227767944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210974514833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393420,293.190185546875,297.1499938964844,293.1499938964844,0.055416464805603,-1522.4139404296875,304.1572570800781,0.5966238379478455,0.0840529426932334,0.0773997083306312,294.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851318359375,0.4886046648025512,0.050000000745058,0.048974934965372,293.3231811523437,297.1499938964844,293.1499938964844,0.2473961412906646,-3703.12451171875,304.1776123046875,0.8710202574729919,0.2665561139583587,0.1880321204662323,293.21453857421875,297.1499938964844,293.1499938964844,0.3318482339382171,-6306.580078125,304.1618957519531,0.9467713236808776,0.3370524048805237,0.320534884929657,293.3291015625,297.1499938964844,293.1499938964844,0.0066849645227193,-2641.897216796875,297.30694580078125,0.4886046648025512,0.050000000745058,0.2323160022497177,287.88885498046875,291.1499938964844,266.7799987792969,265.3270568847656,282.8716125488281,293.9770202636719,287.8929443359375,1.0,0.2449442595243454,0.8214330077171326,0.8214330077171326,1.0,1.0,-1.0408079624176023,0.4251324236392975,0.6156755089759827,0.2324386239051818,0.0,0.0,1.0,48.60063552856445,58.0,47.83229064941406,-5335.84716796875,150.03492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,302.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191453635692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209174006362,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393480,293.190185546875,297.1499938964844,293.1499938964844,0.055416464805603,-1522.4139404296875,304.1572570800781,0.5966238379478455,0.0840529426932334,0.0773997083306312,294.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851318359375,0.4886046648025512,0.050000000745058,0.048974934965372,293.3231811523437,297.1499938964844,293.1499938964844,0.2473961412906646,-3703.12451171875,304.1776123046875,0.8710202574729919,0.2665561139583587,0.1880321204662323,293.21453857421875,297.1499938964844,293.1499938964844,0.3318482339382171,-6306.580078125,304.1618957519531,0.9467713236808776,0.3370524048805237,0.320534884929657,293.3291015625,297.1499938964844,293.1499938964844,0.0066849645227193,-2641.897216796875,297.30694580078125,0.4886046648025512,0.050000000745058,0.2323160022497177,287.88885498046875,291.1499938964844,266.7799987792969,265.3270568847656,282.8716125488281,293.9770202636719,287.8929443359375,1.0,0.2449442595243454,0.8214330077171326,0.8214330077171326,1.0,1.0,-1.0408079624176023,0.4251324236392975,0.6156755089759827,0.2324386239051818,0.0,0.0,1.0,48.60063552856445,58.0,47.83229064941406,-5335.84716796875,150.03492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,302.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191453635692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209174006362,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393540,293.1914978027344,297.1499938964844,293.1499938964844,0.054040104150772,-1498.8677978515625,304.1571350097656,0.585487961769104,0.0827718004584312,0.0763676241040229,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9201354980469,0.4826762676239013,0.050000000745058,0.0490892268717289,293.32147216796875,297.1499938964844,293.1499938964844,0.242149144411087,-3641.4306640625,304.1771545410156,0.8566250205039978,0.262515515089035,0.1853032708168029,293.2171936035156,297.1499938964844,293.1499938964844,0.3284789621829986,-6255.78662109375,304.1635131835937,0.9318113923072816,0.3348766267299652,0.3186076283454895,293.3319091796875,297.1499938964844,293.1499938964844,0.0066138552501797,-2617.74609375,297.2344055175781,0.4826762676239013,0.050000000745058,0.2328581660985946,287.92388916015625,291.1499938964844,266.8166809082031,265.3582458496094,282.8898620605469,293.99200439453125,287.9281005859375,1.0,0.2481752634048462,0.8213172554969788,0.8213172554969788,1.0,1.0,-1.0347682237625122,0.4228838682174682,0.611884355545044,0.2297736406326294,0.0,0.0,1.0,51.38652801513672,61.0,48.98344039916992,-5324.5068359375,153.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,302.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189621984958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001207315071951,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393600,293.1914978027344,297.1499938964844,293.1499938964844,0.054040104150772,-1498.8677978515625,304.1571350097656,0.585487961769104,0.0827718004584312,0.0763676241040229,294.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9201354980469,0.4826762676239013,0.050000000745058,0.0490892268717289,293.32147216796875,297.1499938964844,293.1499938964844,0.242149144411087,-3641.4306640625,304.1771545410156,0.8566250205039978,0.262515515089035,0.1853032708168029,293.2171936035156,297.1499938964844,293.1499938964844,0.3284789621829986,-6255.78662109375,304.1635131835937,0.9318113923072816,0.3348766267299652,0.3186076283454895,293.3319091796875,297.1499938964844,293.1499938964844,0.0066138552501797,-2617.74609375,297.2344055175781,0.4826762676239013,0.050000000745058,0.2328581660985946,287.92388916015625,291.1499938964844,266.8166809082031,265.3582458496094,282.8898620605469,293.99200439453125,287.9281005859375,1.0,0.2481752634048462,0.8213172554969788,0.8213172554969788,1.0,1.0,-1.0347682237625122,0.4228838682174682,0.611884355545044,0.2297736406326294,0.0,0.0,1.0,51.38652801513672,61.0,48.98344039916992,-5324.5068359375,153.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,302.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189621984958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001207315071951,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393660,293.19287109375,297.1499938964844,293.1499938964844,0.0526101775467395,-1474.574462890625,304.1571350097656,0.5743013024330139,0.0814406350255012,0.0752954334020614,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.955810546875,0.476624846458435,0.050000000745058,0.0492073409259319,293.32000732421875,297.1499938964844,293.1499938964844,0.2369434088468551,-3579.86474609375,304.1767883300781,0.8431782722473145,0.2584724128246307,0.1825755983591079,293.2196960449219,297.1499938964844,293.1499938964844,0.3250509798526764,-6204.17724609375,304.1647033691406,0.9172866940498352,0.3326634764671325,0.3166524469852447,293.3347473144531,297.1499938964844,293.1499938964844,0.0065425676293671,-2593.307861328125,297.1612854003906,0.476624846458435,0.050000000745058,0.2334184348583221,287.9596252441406,291.1499938964844,266.85333251953125,265.389404296875,282.9079284667969,294.0097045898437,287.9638977050781,1.0,0.2514647543430328,0.82120680809021,0.82120680809021,1.0,1.0,-1.0286744832992554,0.4206778109073639,0.6079967021942139,0.2269326001405716,0.0,0.0,1.0,54.26535034179688,49.0,49.92346954345703,-5313.2900390625,156.7341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,302.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187697276473045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000120536176837,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393720,293.19287109375,297.1499938964844,293.1499938964844,0.0526101775467395,-1474.574462890625,304.1571350097656,0.5743013024330139,0.0814406350255012,0.0752954334020614,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.955810546875,0.476624846458435,0.050000000745058,0.0492073409259319,293.32000732421875,297.1499938964844,293.1499938964844,0.2369434088468551,-3579.86474609375,304.1767883300781,0.8431782722473145,0.2584724128246307,0.1825755983591079,293.2196960449219,297.1499938964844,293.1499938964844,0.3250509798526764,-6204.17724609375,304.1647033691406,0.9172866940498352,0.3326634764671325,0.3166524469852447,293.3347473144531,297.1499938964844,293.1499938964844,0.0065425676293671,-2593.307861328125,297.1612854003906,0.476624846458435,0.050000000745058,0.2334184348583221,287.9596252441406,291.1499938964844,266.85333251953125,265.389404296875,282.9079284667969,294.0097045898437,287.9638977050781,1.0,0.2514647543430328,0.82120680809021,0.82120680809021,1.0,1.0,-1.0286744832992554,0.4206778109073639,0.6079967021942139,0.2269326001405716,0.0,0.0,1.0,54.26535034179688,49.0,49.92346954345703,-5313.2900390625,156.7341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,302.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187697276473045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000120536176837,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393780,293.1941833496094,297.1499938964844,293.1499938964844,0.0509724728763103,-1446.970458984375,304.1575012207031,0.5721701383590698,0.0800883620977401,0.0740560144186019,294.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.4779781401157379,0.050000000745058,0.0491811782121658,293.318603515625,297.1499938964844,293.1499938964844,0.2316031455993652,-3516.263916015625,304.1767578125,0.8409971594810486,0.254451036453247,0.1797487437725067,293.2220458984375,297.1499938964844,293.1499938964844,0.3213675916194916,-6148.5927734375,304.1659545898437,0.9175205826759338,0.3304219841957092,0.3145211338996887,293.3375549316406,297.1499938964844,293.1499938964844,0.0064482768066227,-2560.7421875,297.08819580078125,0.4779781401157379,0.050000000745058,0.2332943230867386,287.9970397949219,291.1499938964844,266.8900146484375,265.4204406738281,282.9281005859375,294.0292053222656,288.0018310546875,1.0,0.2491266727447509,0.8210963606834412,0.8210963606834412,1.0,1.0,-1.0210559368133545,0.4177975356578827,0.6032583713531494,0.2237320989370346,0.0,0.0,1.0,53.47218322753906,37.0,53.26586532592773,-5299.806640625,153.29086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,302.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1185637265443801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001203271094709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393840,293.1941833496094,297.1499938964844,293.1499938964844,0.0509724728763103,-1446.970458984375,304.1575012207031,0.5721701383590698,0.0800883620977401,0.0740560144186019,294.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.4779781401157379,0.050000000745058,0.0491811782121658,293.318603515625,297.1499938964844,293.1499938964844,0.2316031455993652,-3516.263916015625,304.1767578125,0.8409971594810486,0.254451036453247,0.1797487437725067,293.2220458984375,297.1499938964844,293.1499938964844,0.3213675916194916,-6148.5927734375,304.1659545898437,0.9175205826759338,0.3304219841957092,0.3145211338996887,293.3375549316406,297.1499938964844,293.1499938964844,0.0064482768066227,-2560.7421875,297.08819580078125,0.4779781401157379,0.050000000745058,0.2332943230867386,287.9970397949219,291.1499938964844,266.8900146484375,265.4204406738281,282.9281005859375,294.0292053222656,288.0018310546875,1.0,0.2491266727447509,0.8210963606834412,0.8210963606834412,1.0,1.0,-1.0210559368133545,0.4177975356578827,0.6032583713531494,0.2237320989370346,0.0,0.0,1.0,53.47218322753906,37.0,53.26586532592773,-5299.806640625,153.29086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,302.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1185637265443801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001203271094709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393900,293.1947326660156,297.1499938964844,293.1499938964844,0.0500945933163166,-1432.2547607421875,304.1577453613281,0.5741192698478699,0.0794178694486618,0.0733949169516563,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130920410156,0.4810433685779571,0.050000000745058,0.0491213351488113,293.3178405761719,297.1499938964844,293.1499938964844,0.2288900017738342,-3483.78369140625,304.17681884765625,0.8434886336326599,0.2524610757827759,0.178313598036766,293.22314453125,297.1499938964844,293.1499938964844,0.319424033164978,-6119.203125,304.1665954589844,0.9224274158477784,0.3292955160140991,0.31340292096138,293.3389587402344,297.1499938964844,293.1499938964844,0.0063938121311366,-2541.726806640625,297.0521850585937,0.4810433685779571,0.050000000745058,0.2330104708671569,288.0174560546875,291.1499938964844,266.9083251953125,265.4359436035156,282.9385986328125,294.0390319824219,288.0224914550781,1.0,0.2464055120944976,0.8210411071777344,0.8210411071777344,1.0,1.0,-1.0167851448059082,0.416154682636261,0.600630521774292,0.2220235913991928,0.0,0.0,1.0,51.88608169555664,37.0,55.881683349609375,-5292.46826171875,149.4040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008056640625,302.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184518039226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202135244966,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
393960,293.1952514648437,297.1499938964844,293.1499938964844,0.049188420176506,-1417.1207275390625,304.1579895019531,0.5777878165245056,0.0787512436509132,0.0727152675390243,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343017578125,0.485301524400711,0.050000000745058,0.0490383096039295,293.31707763671875,297.1499938964844,293.1499938964844,0.2261614501476287,-3451.011962890625,304.1769104003906,0.8480768799781799,0.2504847645759582,0.1768709123134613,293.22418212890625,297.1499938964844,293.1499938964844,0.3174254298210144,-6088.9443359375,304.1672058105469,0.9301717281341552,0.3281645774841308,0.3122574388980865,293.3403015136719,297.1499938964844,293.1499938964844,0.0063358736224472,-2521.355712890625,297.0165100097656,0.485301524400711,0.050000000745058,0.2326166331768036,288.03887939453125,291.1499938964844,266.9266662597656,265.451416015625,282.9491882324219,294.048828125,288.044189453125,1.0,0.2428266704082489,0.8210001587867737,0.8210001587867737,1.0,1.0,-1.0122907161712646,0.4144156277179718,0.5978750586509705,0.2202632278203964,0.0,0.0,1.0,49.71041488647461,25.0,58.62980651855469,-5284.865234375,144.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,302.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183322891592979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001200922342832,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394020,293.1961364746094,297.1499938964844,293.1499938964844,0.047309186309576,-1385.9036865234375,304.158447265625,0.5901691317558289,0.0774281173944473,0.0713146179914474,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07965087890625,0.4973984956741333,0.050000000745058,0.0488185659050941,293.3155212402344,297.1499938964844,293.1499938964844,0.2206780165433883,-3384.833251953125,304.1770935058594,0.8639529943466187,0.2465690523386001,0.1739725619554519,293.22613525390625,297.1499938964844,293.1499938964844,0.3132878839969635,-6026.18505859375,304.1683654785156,0.9536260962486268,0.3258882462978363,0.3098994493484497,293.34295654296875,297.1499938964844,293.1499938964844,0.0062126135453581,-2477.54833984375,296.9461975097656,0.4973984956741333,0.050000000745058,0.2315742522478103,288.0846252441406,291.1499938964844,266.9633483886719,265.4823303222656,282.9705810546875,294.068359375,288.0904541015625,1.0,0.2335010468959808,0.8209182024002075,0.8209182024002075,1.0,1.0,-1.0027856826782229,0.4107148647308349,0.5920708179473877,0.2166246622800827,0.0,0.0,1.0,43.99399948120117,25.0,64.06688690185547,-5269.0537109375,132.27471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,302.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180674731731414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198234749608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394080,293.1961364746094,297.1499938964844,293.1499938964844,0.047309186309576,-1385.9036865234375,304.158447265625,0.5901691317558289,0.0774281173944473,0.0713146179914474,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.07965087890625,0.4973984956741333,0.050000000745058,0.0488185659050941,293.3155212402344,297.1499938964844,293.1499938964844,0.2206780165433883,-3384.833251953125,304.1770935058594,0.8639529943466187,0.2465690523386001,0.1739725619554519,293.22613525390625,297.1499938964844,293.1499938964844,0.3132878839969635,-6026.18505859375,304.1683654785156,0.9536260962486268,0.3258882462978363,0.3098994493484497,293.34295654296875,297.1499938964844,293.1499938964844,0.0062126135453581,-2477.54833984375,296.9461975097656,0.4973984956741333,0.050000000745058,0.2315742522478103,288.0846252441406,291.1499938964844,266.9633483886719,265.4823303222656,282.9705810546875,294.068359375,288.0904541015625,1.0,0.2335010468959808,0.8209182024002075,0.8209182024002075,1.0,1.0,-1.0027856826782229,0.4107148647308349,0.5920708179473877,0.2166246622800827,0.0,0.0,1.0,43.99399948120117,25.0,64.06688690185547,-5269.0537109375,132.27471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,302.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180674731731414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198234749608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394140,293.1969299316406,297.1499938964844,293.1499938964844,0.0454751066863536,-1355.615966796875,304.15869140625,0.6000432968139648,0.0760945007205009,0.0699659958481788,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278991699219,0.5082773566246033,0.050000000745058,0.0486540831625461,293.3136901855469,297.1499938964844,293.1499938964844,0.2153287678956985,-3319.917236328125,304.1769714355469,0.8775798678398132,0.2427435666322708,0.1711526066064834,293.2279968261719,297.1499938964844,293.1499938964844,0.3091396689414978,-5963.18505859375,304.16912841796875,0.9718615412712096,0.3235799968242645,0.3075709939002991,293.3455505371094,297.1499938964844,293.1499938964844,0.0060983588919043,-2436.26318359375,296.87664794921875,0.5082773566246033,0.050000000745058,0.2307940274477005,288.1330261230469,291.1499938964844,267.0,265.5131225585937,282.9896850585937,294.0868530273437,288.1390075683594,1.0,0.226408913731575,0.8208362460136414,0.8208362460136414,1.0,1.0,-0.9938527941703796,0.4073127806186676,0.5865399837493896,0.2130300849676132,0.0,0.0,1.0,39.68349838256836,25.0,67.01017761230469,-5254.56640625,122.8028793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,302.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177670955657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195186268887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394200,293.1969299316406,297.1499938964844,293.1499938964844,0.0454751066863536,-1355.615966796875,304.15869140625,0.6000432968139648,0.0760945007205009,0.0699659958481788,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278991699219,0.5082773566246033,0.050000000745058,0.0486540831625461,293.3136901855469,297.1499938964844,293.1499938964844,0.2153287678956985,-3319.917236328125,304.1769714355469,0.8775798678398132,0.2427435666322708,0.1711526066064834,293.2279968261719,297.1499938964844,293.1499938964844,0.3091396689414978,-5963.18505859375,304.16912841796875,0.9718615412712096,0.3235799968242645,0.3075709939002991,293.3455505371094,297.1499938964844,293.1499938964844,0.0060983588919043,-2436.26318359375,296.87664794921875,0.5082773566246033,0.050000000745058,0.2307940274477005,288.1330261230469,291.1499938964844,267.0,265.5131225585937,282.9896850585937,294.0868530273437,288.1390075683594,1.0,0.226408913731575,0.8208362460136414,0.8208362460136414,1.0,1.0,-0.9938527941703796,0.4073127806186676,0.5865399837493896,0.2130300849676132,0.0,0.0,1.0,39.68349838256836,25.0,67.01017761230469,-5254.56640625,122.8028793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,302.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177670955657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001195186268887,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394260,293.1978454589844,297.1499938964844,293.1499938964844,0.0436627678573131,-1325.86865234375,304.1588134765625,0.6069796681404114,0.0747238546609878,0.0686302557587623,294.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17510986328125,0.5177033543586731,0.050000000745058,0.0485357642173767,293.3099975585937,297.1499938964844,293.1499938964844,0.2105136811733245,-3261.298583984375,304.1759948730469,0.8883928656578064,0.2393431812524795,0.1686322093009948,293.2289123535156,297.1499938964844,293.1499938964844,0.3051887154579162,-5903.201171875,304.1693115234375,0.9847193360328674,0.321417897939682,0.3053636252880096,293.3481140136719,297.1499938964844,293.1499938964844,0.0059920633211731,-2397.5380859375,296.805908203125,0.5177033543586731,0.050000000745058,0.230232760310173,288.1799621582031,291.1499938964844,267.0366516113281,265.5438842773437,283.0008544921875,294.09552001953125,288.185546875,1.0,0.2208114862442016,0.8208001852035522,0.8208001852035522,1.0,1.0,-0.9857586026191713,0.4043246805667877,0.581433892250061,0.2095569372177124,0.0,0.0,1.0,36.551876068115234,25.0,64.86410522460938,-5242.470703125,115.65518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,302.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174404695630073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001191871415358,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
