time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394320,293.1978454589844,297.1499938964844,293.1499938964844,0.0436627678573131,-1325.86865234375,304.1588134765625,0.6069796681404114,0.0747238546609878,0.0686302557587623,294.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17510986328125,0.5177033543586731,0.050000000745058,0.0485357642173767,293.3099975585937,297.1499938964844,293.1499938964844,0.2105136811733245,-3261.298583984375,304.1759948730469,0.8883928656578064,0.2393431812524795,0.1686322093009948,293.2289123535156,297.1499938964844,293.1499938964844,0.3051887154579162,-5903.201171875,304.1693115234375,0.9847193360328674,0.321417897939682,0.3053636252880096,293.3481140136719,297.1499938964844,293.1499938964844,0.0059920633211731,-2397.5380859375,296.805908203125,0.5177033543586731,0.050000000745058,0.230232760310173,288.1799621582031,291.1499938964844,267.0366516113281,265.5438842773437,283.0008544921875,294.09552001953125,288.185546875,1.0,0.2208114862442016,0.8208001852035522,0.8208001852035522,1.0,1.0,-0.9857586026191713,0.4043246805667877,0.581433892250061,0.2095569372177124,0.0,0.0,1.0,36.551876068115234,25.0,64.86410522460938,-5242.470703125,115.65518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,302.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174404695630073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001191871415358,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394380,293.1987609863281,297.1499938964844,293.1499938964844,0.0418664924800396,-1296.5396728515625,304.15887451171875,0.6116636395454407,0.0733228623867034,0.0672943666577339,294.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2189636230469,0.5258361101150513,0.050000000745058,0.0484479553997516,293.3066101074219,297.1499938964844,293.1499938964844,0.2059796303510666,-3205.83349609375,304.1748962402344,0.8966384530067444,0.2359782457351684,0.1662258356809616,293.2291564941406,297.1499938964844,293.1499938964844,0.3015438914299011,-5847.88818359375,304.1689453125,0.9939122200012208,0.3193687498569488,0.3033314943313598,293.35064697265625,297.1499938964844,293.1499938964844,0.00589179713279,-2360.869140625,296.7331848144531,0.5258361101150513,0.050000000745058,0.2298162430524826,288.2234802246094,291.1499938964844,267.0733337402344,265.5745544433594,283.0104064941406,294.1031799316406,288.228759765625,1.0,0.2163486927747726,0.8207641243934631,0.8207641243934631,1.0,1.0,-0.9782222509384156,0.4015976786613464,0.5766245722770691,0.2061987072229385,0.0,0.0,1.0,34.20055389404297,25.0,61.09943008422852,-5231.048828125,110.03677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,302.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171022206544876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001188438691315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394440,293.1987609863281,297.1499938964844,293.1499938964844,0.0418664924800396,-1296.5396728515625,304.15887451171875,0.6116636395454407,0.0733228623867034,0.0672943666577339,294.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2189636230469,0.5258361101150513,0.050000000745058,0.0484479553997516,293.3066101074219,297.1499938964844,293.1499938964844,0.2059796303510666,-3205.83349609375,304.1748962402344,0.8966384530067444,0.2359782457351684,0.1662258356809616,293.2291564941406,297.1499938964844,293.1499938964844,0.3015438914299011,-5847.88818359375,304.1689453125,0.9939122200012208,0.3193687498569488,0.3033314943313598,293.35064697265625,297.1499938964844,293.1499938964844,0.00589179713279,-2360.869140625,296.7331848144531,0.5258361101150513,0.050000000745058,0.2298162430524826,288.2234802246094,291.1499938964844,267.0733337402344,265.5745544433594,283.0104064941406,294.1031799316406,288.228759765625,1.0,0.2163486927747726,0.8207641243934631,0.8207641243934631,1.0,1.0,-0.9782222509384156,0.4015976786613464,0.5766245722770691,0.2061987072229385,0.0,0.0,1.0,34.20055389404297,25.0,61.09943008422852,-5231.048828125,110.03677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,302.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171022206544876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001188438691315,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394500,293.1992492675781,297.1499938964844,293.1499938964844,0.0409730486571788,-1281.9859619140625,304.15887451171875,0.6132342219352722,0.0726133659482002,0.0666262581944465,294.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400207519531,0.5293784737586975,0.050000000745058,0.048413086682558,293.3051147460937,297.1499938964844,293.1499938964844,0.2037463784217834,-3178.392822265625,304.1744079589844,0.8997673988342285,0.2342870831489563,0.1650238335132599,293.2292175292969,297.1499938964844,293.1499938964844,0.2997463941574096,-5820.8115234375,304.16876220703125,0.9973941445350648,0.3183540403842926,0.3023392856121063,293.3518981933594,297.1499938964844,293.1499938964844,0.005843352060765,-2343.080322265625,296.6962890625,0.5293784737586975,0.050000000745058,0.2296508401632309,288.2444152832031,291.1499938964844,267.0916748046875,265.58984375,283.0154724121094,294.10748291015625,288.2496337890625,1.0,0.2144533693790435,0.820746123790741,0.820746123790741,1.0,1.0,-0.9745141863822936,0.4002563059329986,0.5742578506469727,0.2045528292655944,0.0,0.0,1.0,33.25519943237305,25.0,59.58439254760742,-5225.236328125,107.65574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,302.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169316843152046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001186707886517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394560,293.1996765136719,297.1499938964844,293.1499938964844,0.0400843769311904,-1267.518310546875,304.15887451171875,0.6141716837882996,0.0719002410769462,0.0659599378705024,294.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607116699219,0.5323886275291443,0.050000000745058,0.0483848601579666,293.3036804199219,297.1499938964844,293.1499938964844,0.2015343308448791,-3151.13232421875,304.17401123046875,0.9020117521286012,0.232603833079338,0.1638250201940536,293.2291259765625,297.1499938964844,293.1499938964844,0.2973578572273254,-5783.57568359375,304.16973876953125,0.9990000128746032,0.3173678815364837,0.3007541596889496,293.3531188964844,297.1499938964844,293.1499938964844,0.005796137265861,-2325.674560546875,296.6591491699219,0.5323886275291443,0.050000000745058,0.2295169383287429,288.2650756835937,291.1499938964844,267.1099853515625,265.6051330566406,283.0212097167969,294.1113586425781,288.27032470703125,1.0,0.2127351909875869,0.8207293152809143,0.8207293152809143,1.0,1.0,-0.9702287912368774,0.3986308872699737,0.5715978741645813,0.202855035662651,0.0,0.0,1.0,32.47304153442383,25.0,58.87891006469727,-5218.37548828125,105.42718505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,302.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167610585689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001184976354124,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394620,293.200439453125,297.1499938964844,293.1499938964844,0.0383226834237575,-1238.7674560546875,304.1588439941406,0.6142562627792358,0.0704856216907501,0.0646462813019752,294.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.5367072820663452,0.050000000745058,0.0483464188873767,293.300048828125,297.1499938964844,293.1499938964844,0.1972758919000625,-3098.411376953125,304.173095703125,0.9040489196777344,0.2294461578130722,0.1615487337112426,293.22613525390625,297.1499938964844,293.1499938964844,0.2895415127277374,-5661.97998046875,304.1761474609375,0.9990000128746032,0.3159619569778442,0.2951503396034241,293.35546875,297.1499938964844,293.1499938964844,0.0057042436674237,-2291.306884765625,296.5864562988281,0.5367072820663452,0.050000000745058,0.229334607720375,288.30963134765625,291.1499938964844,267.14666748046875,265.6356201171875,283.0293884277344,294.1037292480469,288.3155822753906,1.0,0.2096585035324096,0.8206957578659058,0.8206957578659058,1.0,1.0,-0.958914577960968,0.3940551578998565,0.5648593902587891,0.1991470009088516,0.0,0.0,1.0,31.33942604064941,25.0,62.9638671875,-5201.330078125,101.16282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,302.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164116188883781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001181429979624,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394680,293.200439453125,297.1499938964844,293.1499938964844,0.0383226834237575,-1238.7674560546875,304.1588439941406,0.6142562627792358,0.0704856216907501,0.0646462813019752,294.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.5367072820663452,0.050000000745058,0.0483464188873767,293.300048828125,297.1499938964844,293.1499938964844,0.1972758919000625,-3098.411376953125,304.173095703125,0.9040489196777344,0.2294461578130722,0.1615487337112426,293.22613525390625,297.1499938964844,293.1499938964844,0.2895415127277374,-5661.97998046875,304.1761474609375,0.9990000128746032,0.3159619569778442,0.2951503396034241,293.35546875,297.1499938964844,293.1499938964844,0.0057042436674237,-2291.306884765625,296.5864562988281,0.5367072820663452,0.050000000745058,0.229334607720375,288.30963134765625,291.1499938964844,267.14666748046875,265.6356201171875,283.0293884277344,294.1037292480469,288.3155822753906,1.0,0.2096585035324096,0.8206957578659058,0.8206957578659058,1.0,1.0,-0.958914577960968,0.3940551578998565,0.5648593902587891,0.1991470009088516,0.0,0.0,1.0,31.33942604064941,25.0,62.9638671875,-5201.330078125,101.16282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,302.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164116188883781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001181429979624,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394740,293.2006530761719,297.1499938964844,293.1499938964844,0.0366597063839435,-1211.5218505859375,304.1586608886719,0.6137470602989197,0.0691676139831543,0.0634047389030456,294.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.5403289794921875,0.050000000745058,0.0483158603310585,293.29638671875,297.1499938964844,293.1499938964844,0.1932392120361328,-3048.172119140625,304.172119140625,0.9051591157913208,0.2263896316289901,0.1593896597623825,293.2209777832031,297.1499938964844,293.1499938964844,0.2824578583240509,-5552.1064453125,304.1791381835937,0.9990000128746032,0.3150767683982849,0.2901909947395324,293.3573608398437,297.1499938964844,293.1499938964844,0.0056150904856622,-2257.658447265625,296.5150146484375,0.5403289794921875,0.050000000745058,0.2291896492242813,288.3547058105469,291.1499938964844,267.1833190917969,265.6660461425781,283.0264587402344,294.0785522460937,288.3602600097656,1.0,0.2070224583148956,0.820662260055542,0.820662260055542,1.0,1.0,-0.9486663937568665,0.3899552524089813,0.5587111711502075,0.1957036405801773,0.0,0.0,1.0,30.42007064819336,25.0,61.633399963378906,-5187.43798828125,97.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234375,302.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160474941134452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177734520751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394800,293.2006530761719,297.1499938964844,293.1499938964844,0.0366597063839435,-1211.5218505859375,304.1586608886719,0.6137470602989197,0.0691676139831543,0.0634047389030456,294.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.5403289794921875,0.050000000745058,0.0483158603310585,293.29638671875,297.1499938964844,293.1499938964844,0.1932392120361328,-3048.172119140625,304.172119140625,0.9051591157913208,0.2263896316289901,0.1593896597623825,293.2209777832031,297.1499938964844,293.1499938964844,0.2824578583240509,-5552.1064453125,304.1791381835937,0.9990000128746032,0.3150767683982849,0.2901909947395324,293.3573608398437,297.1499938964844,293.1499938964844,0.0056150904856622,-2257.658447265625,296.5150146484375,0.5403289794921875,0.050000000745058,0.2291896492242813,288.3547058105469,291.1499938964844,267.1833190917969,265.6660461425781,283.0264587402344,294.0785522460937,288.3602600097656,1.0,0.2070224583148956,0.820662260055542,0.820662260055542,1.0,1.0,-0.9486663937568665,0.3899552524089813,0.5587111711502075,0.1957036405801773,0.0,0.0,1.0,30.42007064819336,25.0,61.633399963378906,-5187.43798828125,97.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234375,302.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160474941134452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177734520751,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394860,293.20025634765625,297.1499938964844,293.1499938964844,0.0351599305868148,-1186.82177734375,304.15826416015625,0.612979531288147,0.067963607609272,0.0622750036418437,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917236328125,0.5434240698814392,0.050000000745058,0.0482908450067043,293.2931823730469,297.1499938964844,293.1499938964844,0.189320370554924,-2999.1640625,304.1712951660156,0.9054004549980164,0.2233344763517379,0.1572422981262207,293.2157287597656,297.1499938964844,293.1499938964844,0.2764443755149841,-5459.09716796875,304.1794128417969,0.9990000128746032,0.314345121383667,0.2860661447048187,293.35870361328125,297.1499938964844,293.1499938964844,0.0055293519981205,-2225.271240234375,296.4432678222656,0.5434240698814392,0.050000000745058,0.2290709763765335,288.3958740234375,291.1499938964844,267.2200012207031,265.6964111328125,283.0220031738281,294.0523986816406,288.4010009765625,1.0,0.2047567516565323,0.8206859230995178,0.8206859230995178,1.0,1.0,-0.9396093487739564,0.3863792717456817,0.5532301068305969,0.1925766766071319,0.0,0.0,1.0,29.657285690307617,25.0,57.47804260253906,-5175.09033203125,94.48441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,302.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156828328967094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174033677671,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394920,293.20025634765625,297.1499938964844,293.1499938964844,0.0351599305868148,-1186.82177734375,304.15826416015625,0.612979531288147,0.067963607609272,0.0622750036418437,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917236328125,0.5434240698814392,0.050000000745058,0.0482908450067043,293.2931823730469,297.1499938964844,293.1499938964844,0.189320370554924,-2999.1640625,304.1712951660156,0.9054004549980164,0.2233344763517379,0.1572422981262207,293.2157287597656,297.1499938964844,293.1499938964844,0.2764443755149841,-5459.09716796875,304.1794128417969,0.9990000128746032,0.314345121383667,0.2860661447048187,293.35870361328125,297.1499938964844,293.1499938964844,0.0055293519981205,-2225.271240234375,296.4432678222656,0.5434240698814392,0.050000000745058,0.2290709763765335,288.3958740234375,291.1499938964844,267.2200012207031,265.6964111328125,283.0220031738281,294.0523986816406,288.4010009765625,1.0,0.2047567516565323,0.8206859230995178,0.8206859230995178,1.0,1.0,-0.9396093487739564,0.3863792717456817,0.5532301068305969,0.1925766766071319,0.0,0.0,1.0,29.657285690307617,25.0,57.47804260253906,-5175.09033203125,94.48441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,302.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156828328967094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174033677671,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
394980,293.19952392578125,297.1499938964844,293.1499938964844,0.033786442130804,-1164.0306396484375,304.1578063964844,0.6119389533996582,0.0668385401368141,0.061228547245264,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43017578125,0.5460478067398071,0.050000000745058,0.0482703708112239,293.29034423828125,297.1499938964844,293.1499938964844,0.1854877024888992,-2950.997802734375,304.17059326171875,0.9048553705215454,0.2202790081501007,0.1550974547863006,293.2110595703125,297.1499938964844,293.1499938964844,0.2713461518287658,-5380.34912109375,304.1780700683594,0.9990000128746032,0.3136272728443146,0.2826443910598755,293.3595886230469,297.1499938964844,293.1499938964844,0.0054465262219309,-2193.9150390625,296.3714599609375,0.5460478067398071,0.050000000745058,0.228973850607872,288.4340515136719,291.1499938964844,267.25665283203125,265.7266540527344,283.01983642578125,294.030517578125,288.4389038085937,1.0,0.2028008252382278,0.8207095861434937,0.8207095861434937,1.0,1.0,-0.9315305948257446,0.3832102119922638,0.5483204126358032,0.1897561401128769,0.0,0.0,1.0,29.023792266845703,25.0,53.51502227783203,-5163.35302734375,91.86949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372131347656,302.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153284832835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117043746286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395040,293.19952392578125,297.1499938964844,293.1499938964844,0.033786442130804,-1164.0306396484375,304.1578063964844,0.6119389533996582,0.0668385401368141,0.061228547245264,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43017578125,0.5460478067398071,0.050000000745058,0.0482703708112239,293.29034423828125,297.1499938964844,293.1499938964844,0.1854877024888992,-2950.997802734375,304.17059326171875,0.9048553705215454,0.2202790081501007,0.1550974547863006,293.2110595703125,297.1499938964844,293.1499938964844,0.2713461518287658,-5380.34912109375,304.1780700683594,0.9990000128746032,0.3136272728443146,0.2826443910598755,293.3595886230469,297.1499938964844,293.1499938964844,0.0054465262219309,-2193.9150390625,296.3714599609375,0.5460478067398071,0.050000000745058,0.228973850607872,288.4340515136719,291.1499938964844,267.25665283203125,265.7266540527344,283.01983642578125,294.030517578125,288.4389038085937,1.0,0.2028008252382278,0.8207095861434937,0.8207095861434937,1.0,1.0,-0.9315305948257446,0.3832102119922638,0.5483204126358032,0.1897561401128769,0.0,0.0,1.0,29.023792266845703,25.0,53.51502227783203,-5163.35302734375,91.86949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372131347656,302.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153284832835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117043746286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395100,293.1990661621094,297.1499938964844,293.1499938964844,0.033136498183012,-1153.1707763671875,304.1575622558594,0.6113045811653137,0.0662976279854774,0.060728270560503,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.547196090221405,0.050000000745058,0.0482616126537323,293.2890930175781,297.1499938964844,293.1499938964844,0.1835998296737671,-2927.18359375,304.1702880859375,0.9043176174163818,0.2187518626451492,0.1540263444185257,293.20904541015625,297.1499938964844,293.1499938964844,0.269101083278656,-5345.677734375,304.17706298828125,0.9990000128746032,0.3132537603378296,0.2811651229858398,293.35992431640625,297.1499938964844,293.1499938964844,0.0054059624671936,-2178.526611328125,296.3355407714844,0.547196090221405,0.050000000745058,0.2289323061704635,288.4522705078125,291.1499938964844,267.2749938964844,265.74176025390625,283.0199584960937,294.0214233398437,288.4570007324219,1.0,0.201925128698349,0.820721447467804,0.820721447467804,1.0,1.0,-0.92780864238739,0.3817514479160309,0.5460571646690369,0.1884603500366211,0.0,0.0,1.0,28.74933815002441,25.0,51.86781311035156,-5157.59912109375,90.70506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,302.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151575669646263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001168702947325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395160,293.1986083984375,297.1499938964844,293.1499938964844,0.0325054302811622,-1142.5712890625,304.1573486328125,0.610598623752594,0.0657671242952346,0.0602389127016067,294.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664001464844,0.5482539534568787,0.050000000745058,0.0482536442577838,293.28790283203125,297.1499938964844,293.1499938964844,0.1817283630371093,-2903.518310546875,304.16998291015625,0.9036365747451782,0.2172257751226425,0.1529562622308731,293.20721435546875,297.1499938964844,293.1499938964844,0.2670203447341919,-5313.529296875,304.1759338378906,0.9990000128746032,0.3128663301467895,0.2798097729682922,293.3601989746094,297.1499938964844,293.1499938964844,0.0053659565746784,-2163.318603515625,296.29962158203125,0.5482539534568787,0.050000000745058,0.2288945168256759,288.4700622558594,291.1499938964844,267.2933349609375,265.7568359375,283.0208740234375,294.0133972167969,288.4747009277344,1.0,0.2011047750711441,0.8207359313964844,0.8207359313964844,1.0,1.0,-0.9242551326751708,0.3803549110889435,0.5439002513885498,0.1872379034757614,0.0,0.0,1.0,28.49782943725586,25.0,50.45103454589844,-5151.8759765625,89.61721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,302.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1149912476539611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001167014997918,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395220,293.1976623535156,297.1499938964844,293.1499938964844,0.0312935076653957,-1122.0362548828125,304.15692138671875,0.6089786887168884,0.0647322759032249,0.0592880249023437,294.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5010986328125,0.5501111745834351,0.050000000745058,0.0482398904860019,293.2856750488281,297.1499938964844,293.1499938964844,0.1780329197645187,-2856.613037109375,304.16949462890625,0.9018832445144652,0.2141795754432678,0.1508210003376007,293.2041320800781,297.1499938964844,293.1499938964844,0.2633146345615387,-5256.2138671875,304.1734619140625,0.9990000128746032,0.3120397925376892,0.2774435877799988,293.360595703125,297.1499938964844,293.1499938964844,0.0052872607484459,-2133.306640625,296.2278137207031,0.5501111745834351,0.050000000745058,0.2288292795419693,288.5046081542969,291.1499938964844,267.3299865722656,265.7869567871094,283.0251770019531,294.00018310546875,288.5091247558594,1.0,0.1996186524629593,0.8207648992538452,0.8207648992538452,1.0,1.0,-0.9176160097122192,0.3777258098125458,0.5398901700973511,0.185015857219696,0.0,0.0,1.0,28.05827713012696,25.0,48.32904815673828,-5140.48828125,87.65090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,302.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146742925047874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163798297056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395280,293.1976623535156,297.1499938964844,293.1499938964844,0.0312935076653957,-1122.0362548828125,304.15692138671875,0.6089786887168884,0.0647322759032249,0.0592880249023437,294.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5010986328125,0.5501111745834351,0.050000000745058,0.0482398904860019,293.2856750488281,297.1499938964844,293.1499938964844,0.1780329197645187,-2856.613037109375,304.16949462890625,0.9018832445144652,0.2141795754432678,0.1508210003376007,293.2041320800781,297.1499938964844,293.1499938964844,0.2633146345615387,-5256.2138671875,304.1734619140625,0.9990000128746032,0.3120397925376892,0.2774435877799988,293.360595703125,297.1499938964844,293.1499938964844,0.0052872607484459,-2133.306640625,296.2278137207031,0.5501111745834351,0.050000000745058,0.2288292795419693,288.5046081542969,291.1499938964844,267.3299865722656,265.7869567871094,283.0251770019531,294.00018310546875,288.5091247558594,1.0,0.1996186524629593,0.8207648992538452,0.8207648992538452,1.0,1.0,-0.9176160097122192,0.3777258098125458,0.5398901700973511,0.185015857219696,0.0,0.0,1.0,28.05827713012696,25.0,48.32904815673828,-5140.48828125,87.65090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,302.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146742925047874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163798297056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395340,293.1966552734375,297.1499938964844,293.1499938964844,0.0301379207521677,-1102.1927490234375,304.15655517578125,0.6070981621742249,0.0637248829007148,0.0583660937845706,294.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348205566406,0.5516667366027832,0.050000000745058,0.048228595405817,293.28369140625,297.1499938964844,293.1499938964844,0.1743986457586288,-2810.2529296875,304.1690673828125,0.8996663689613342,0.2111482322216034,0.1486961841583252,293.20184326171875,297.1499938964844,293.1499938964844,0.2601284384727478,-5206.82568359375,304.17095947265625,0.9990000128746032,0.3111367523670196,0.2754709422588348,293.3609313964844,297.1499938964844,293.1499938964844,0.0052099558524787,-2103.681396484375,296.1560974121094,0.5516667366027832,0.050000000745058,0.228775680065155,288.5382385253906,291.1499938964844,267.3666687011719,265.81695556640625,283.0326538085937,293.9900817871094,288.542724609375,1.0,0.1983106881380081,0.820793867111206,0.820793867111206,1.0,1.0,-0.9115135073661804,0.3752681314945221,0.5362454056739807,0.1830912083387375,0.0,0.0,1.0,27.69116401672364,25.0,47.04566955566406,-5129.1328125,85.92166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,302.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143791005015373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001160802421509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395400,293.1966552734375,297.1499938964844,293.1499938964844,0.0301379207521677,-1102.1927490234375,304.15655517578125,0.6070981621742249,0.0637248829007148,0.0583660937845706,294.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348205566406,0.5516667366027832,0.050000000745058,0.048228595405817,293.28369140625,297.1499938964844,293.1499938964844,0.1743986457586288,-2810.2529296875,304.1690673828125,0.8996663689613342,0.2111482322216034,0.1486961841583252,293.20184326171875,297.1499938964844,293.1499938964844,0.2601284384727478,-5206.82568359375,304.17095947265625,0.9990000128746032,0.3111367523670196,0.2754709422588348,293.3609313964844,297.1499938964844,293.1499938964844,0.0052099558524787,-2103.681396484375,296.1560974121094,0.5516667366027832,0.050000000745058,0.228775680065155,288.5382385253906,291.1499938964844,267.3666687011719,265.81695556640625,283.0326538085937,293.9900817871094,288.542724609375,1.0,0.1983106881380081,0.820793867111206,0.820793867111206,1.0,1.0,-0.9115135073661804,0.3752681314945221,0.5362454056739807,0.1830912083387375,0.0,0.0,1.0,27.69116401672364,25.0,47.04566955566406,-5129.1328125,85.92166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,302.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143791005015373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001160802421509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395460,293.1957092285156,297.1499938964844,293.1499938964844,0.0290297828614711,-1082.8712158203125,304.1562194824219,0.604982316493988,0.0627385452389717,0.0574662461876869,294.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.552970290184021,0.050000000745058,0.0482192784547805,293.28179931640625,297.1499938964844,293.1499938964844,0.1708271354436874,-2764.463623046875,304.1686706542969,0.8970713019371033,0.2081422656774521,0.1465883404016494,293.2002258300781,297.1499938964844,293.1499938964844,0.2573665082454681,-5163.8837890625,304.1686096191406,0.9990000128746032,0.3101532161235809,0.2738218605518341,293.3612060546875,297.1499938964844,293.1499938964844,0.0051337531767785,-2074.316162109375,296.0845947265625,0.552970290184021,0.050000000745058,0.2287314981222152,288.5715026855469,291.1499938964844,267.4033203125,265.8468933105469,283.04327392578125,293.9822692871094,288.57598876953125,1.0,0.1971514821052551,0.8208198547363281,0.8208198547363281,1.0,1.0,-0.9058600068092346,0.3729333877563476,0.532926619052887,0.1814658641815185,0.0,0.0,1.0,27.38374137878418,25.0,46.47005462646485,-5117.77734375,84.38709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,303.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11410503834486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158021113951,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395520,293.1957092285156,297.1499938964844,293.1499938964844,0.0290297828614711,-1082.8712158203125,304.1562194824219,0.604982316493988,0.0627385452389717,0.0574662461876869,294.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.552970290184021,0.050000000745058,0.0482192784547805,293.28179931640625,297.1499938964844,293.1499938964844,0.1708271354436874,-2764.463623046875,304.1686706542969,0.8970713019371033,0.2081422656774521,0.1465883404016494,293.2002258300781,297.1499938964844,293.1499938964844,0.2573665082454681,-5163.8837890625,304.1686096191406,0.9990000128746032,0.3101532161235809,0.2738218605518341,293.3612060546875,297.1499938964844,293.1499938964844,0.0051337531767785,-2074.316162109375,296.0845947265625,0.552970290184021,0.050000000745058,0.2287314981222152,288.5715026855469,291.1499938964844,267.4033203125,265.8468933105469,283.04327392578125,293.9822692871094,288.57598876953125,1.0,0.1971514821052551,0.8208198547363281,0.8208198547363281,1.0,1.0,-0.9058600068092346,0.3729333877563476,0.532926619052887,0.1814658641815185,0.0,0.0,1.0,27.38374137878418,25.0,46.47005462646485,-5117.77734375,84.38709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,303.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11410503834486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158021113951,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395580,293.1947631835937,297.1499938964844,293.1499938964844,0.0279634781181812,-1063.95703125,304.1559143066406,0.6026563048362732,0.0617693103849887,0.0565841048955917,294.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6013488769531,0.554063618183136,0.050000000745058,0.0482115671038627,293.2799987792969,297.1499938964844,293.1499938964844,0.167323499917984,-2719.3173828125,304.16827392578125,0.8941799402236938,0.2051739543676376,0.1445055603981018,293.19921875,297.1499938964844,293.1499938964844,0.254951000213623,-5126.18310546875,304.1664428710937,0.9990000128746032,0.3090880513191223,0.2724402844905853,293.3614501953125,297.1499938964844,293.1499938964844,0.0050584459677338,-2045.117431640625,296.0133972167969,0.554063618183136,0.050000000745058,0.2286949157714843,288.604736328125,291.1499938964844,267.44000244140625,265.8767395019531,283.05694580078125,293.9760437011719,288.6092834472656,1.0,0.1961182206869125,0.820845901966095,0.820845901966095,1.0,1.0,-0.9005900025367737,0.3706839978694916,0.5299059748649597,0.1801456212997436,0.0,0.0,1.0,27.12603759765625,25.0,46.49225997924805,-5106.41015625,83.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,303.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138502657413482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155435529653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395640,293.1947631835937,297.1499938964844,293.1499938964844,0.0279634781181812,-1063.95703125,304.1559143066406,0.6026563048362732,0.0617693103849887,0.0565841048955917,294.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6013488769531,0.554063618183136,0.050000000745058,0.0482115671038627,293.2799987792969,297.1499938964844,293.1499938964844,0.167323499917984,-2719.3173828125,304.16827392578125,0.8941799402236938,0.2051739543676376,0.1445055603981018,293.19921875,297.1499938964844,293.1499938964844,0.254951000213623,-5126.18310546875,304.1664428710937,0.9990000128746032,0.3090880513191223,0.2724402844905853,293.3614501953125,297.1499938964844,293.1499938964844,0.0050584459677338,-2045.117431640625,296.0133972167969,0.554063618183136,0.050000000745058,0.2286949157714843,288.604736328125,291.1499938964844,267.44000244140625,265.8767395019531,283.05694580078125,293.9760437011719,288.6092834472656,1.0,0.1961182206869125,0.820845901966095,0.820845901966095,1.0,1.0,-0.9005900025367737,0.3706839978694916,0.5299059748649597,0.1801456212997436,0.0,0.0,1.0,27.12603759765625,25.0,46.49225997924805,-5106.41015625,83.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,303.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138502657413482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155435529653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395700,293.1943359375,297.1499938964844,293.1499938964844,0.0274450816214084,-1054.6309814453125,304.1557922363281,0.6014227271080017,0.0612908378243446,0.0561489909887313,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6180725097656,0.5545425415039062,0.050000000745058,0.0482082143425941,293.279052734375,297.1499938964844,293.1499938964844,0.1656009703874588,-2697.036865234375,304.1680908203125,0.8926491141319275,0.2037118822336197,0.1434775292873382,293.19891357421875,297.1499938964844,293.1499938964844,0.2538525760173797,-5108.97998046875,304.1654663085937,0.9990000128746032,0.3085252046585083,0.2718352079391479,293.361572265625,297.1499938964844,293.1499938964844,0.0050210715271532,-2030.5546875,295.9779663085937,0.5545425415039062,0.050000000745058,0.2286790162324905,288.6214599609375,291.1499938964844,267.4583435058594,265.89166259765625,283.0648803710937,293.9732666015625,288.62603759765625,1.0,0.1956433057785034,0.8208589553833008,0.8208589553833008,1.0,1.0,-0.8980845808982849,0.3695823550224304,0.5285022258758545,0.1796029657125473,0.0,0.0,1.0,27.01333236694336,25.0,46.69333267211914,-5100.73583984375,82.38230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,303.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137292981147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001154207784566,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395760,293.19384765625,297.1499938964844,293.1499938964844,0.02693772315979,-1045.4119873046875,304.1556701660156,0.6001597046852112,0.0608201175928115,0.0557189472019672,294.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.5549895763397217,0.050000000745058,0.0482051037251949,293.2779541015625,297.1499938964844,293.1499938964844,0.1639108955860138,-2675.124755859375,304.1678771972656,0.8911014199256897,0.2022910565137863,0.142467975616455,293.1986999511719,297.1499938964844,293.1499938964844,0.2528065741062164,-5092.55615234375,304.16455078125,0.9990000128746032,0.3079486787319183,0.2712705135345459,293.3616943359375,297.1499938964844,293.1499938964844,0.0049838917329907,-2016.0206298828125,295.9426574707031,0.5549895763397217,0.050000000745058,0.2286642640829086,288.6383056640625,291.1499938964844,267.4766540527344,265.9065246582031,283.072998046875,293.9698181152344,288.6429138183594,1.0,0.1951910555362701,0.8208783268928528,0.8208783268928528,1.0,1.0,-0.8956575393676758,0.3684914410114288,0.5271661281585693,0.1791406720876693,0.0,0.0,1.0,26.908849716186523,25.0,46.8796501159668,-5095.16357421875,81.77928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,303.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136116981506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001153014309238,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395820,293.19287109375,297.1499938964844,293.1499938964844,0.0259709972888231,-1027.5706787109375,304.1553955078125,0.5976210236549377,0.0599121823906898,0.0548875592648983,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.5558077692985535,0.050000000745058,0.0481994487345218,293.2753295898437,297.1499938964844,293.1499938964844,0.16069296002388,-2633.2705078125,304.1672668457031,0.8880806565284729,0.1995851844549179,0.1405477374792099,293.19842529296875,297.1499938964844,293.1499938964844,0.2508484423160553,-5061.68798828125,304.1629943847656,0.9990000128746032,0.3067663908004761,0.2702368795871734,293.3619079589844,297.1499938964844,293.1499938964844,0.0049102120101451,-1987.103271484375,295.87237548828125,0.5558077692985535,0.050000000745058,0.2286374270915985,288.671875,291.1499938964844,267.5133361816406,265.93621826171875,283.0895690917969,293.9598693847656,288.6764831542969,1.0,0.194353237748146,0.8209170699119568,0.8209170699119568,1.0,1.0,-0.8910753726959229,0.3663529753684997,0.5247223973274231,0.178472563624382,0.0,0.0,1.0,26.721269607543945,25.0,46.806976318359375,-5084.38427734375,80.66268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,303.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133863925933837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150727694039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395880,293.19287109375,297.1499938964844,293.1499938964844,0.0259709972888231,-1027.5706787109375,304.1553955078125,0.5976210236549377,0.0599121823906898,0.0548875592648983,294.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.5558077692985535,0.050000000745058,0.0481994487345218,293.2753295898437,297.1499938964844,293.1499938964844,0.16069296002388,-2633.2705078125,304.1672668457031,0.8880806565284729,0.1995851844549179,0.1405477374792099,293.19842529296875,297.1499938964844,293.1499938964844,0.2508484423160553,-5061.68798828125,304.1629943847656,0.9990000128746032,0.3067663908004761,0.2702368795871734,293.3619079589844,297.1499938964844,293.1499938964844,0.0049102120101451,-1987.103271484375,295.87237548828125,0.5558077692985535,0.050000000745058,0.2286374270915985,288.671875,291.1499938964844,267.5133361816406,265.93621826171875,283.0895690917969,293.9598693847656,288.6764831542969,1.0,0.194353237748146,0.8209170699119568,0.8209170699119568,1.0,1.0,-0.8910753726959229,0.3663529753684997,0.5247223973274231,0.178472563624382,0.0,0.0,1.0,26.721269607543945,25.0,46.806976318359375,-5084.38427734375,80.66268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,303.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133863925933837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150727694039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
395940,293.1918334960937,297.1499938964844,293.1499938964844,0.0250624772161245,-1010.4343872070312,304.1551208496094,0.595058262348175,0.059037908911705,0.0540903620421886,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7020568847656,0.556528627872467,0.050000000745058,0.0481945015490055,293.27252197265625,297.1499938964844,293.1499938964844,0.1576229482889175,-2593.14892578125,304.1666564941406,0.8850709795951843,0.1969809383153915,0.1387122273445129,293.19842529296875,297.1499938964844,293.1499938964844,0.2490550130605697,-5033.2724609375,304.1616516113281,0.9990000128746032,0.3055435419082641,0.2693257927894592,293.3620300292969,297.1499938964844,293.1499938964844,0.0048374286852777,-1958.3780517578125,295.8026428222656,0.556528627872467,0.050000000745058,0.2286139726638794,288.7054443359375,291.1499938964844,267.54998779296875,265.9658203125,283.1091003417969,293.9496765136719,288.7101135253906,1.0,0.193594679236412,0.8209558129310608,0.8209558129310608,1.0,1.0,-0.8867880702018738,0.3642324209213257,0.5225556492805481,0.1781554222106933,0.0,0.0,1.0,26.560789108276367,25.0,47.086307525634766,-5073.58349609375,79.64899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,303.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131725013256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148556984844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396000,293.1918334960937,297.1499938964844,293.1499938964844,0.0250624772161245,-1010.4343872070312,304.1551208496094,0.595058262348175,0.059037908911705,0.0540903620421886,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7020568847656,0.556528627872467,0.050000000745058,0.0481945015490055,293.27252197265625,297.1499938964844,293.1499938964844,0.1576229482889175,-2593.14892578125,304.1666564941406,0.8850709795951843,0.1969809383153915,0.1387122273445129,293.19842529296875,297.1499938964844,293.1499938964844,0.2490550130605697,-5033.2724609375,304.1616516113281,0.9990000128746032,0.3055435419082641,0.2693257927894592,293.3620300292969,297.1499938964844,293.1499938964844,0.0048374286852777,-1958.3780517578125,295.8026428222656,0.556528627872467,0.050000000745058,0.2286139726638794,288.7054443359375,291.1499938964844,267.54998779296875,265.9658203125,283.1091003417969,293.9496765136719,288.7101135253906,1.0,0.193594679236412,0.8209558129310608,0.8209558129310608,1.0,1.0,-0.8867880702018738,0.3642324209213257,0.5225556492805481,0.1781554222106933,0.0,0.0,1.0,26.560789108276367,25.0,47.086307525634766,-5073.58349609375,79.64899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,303.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131725013256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148556984844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396060,293.1907958984375,297.1499938964844,293.1499938964844,0.024197231978178,-993.7322387695312,304.15484619140625,0.5924400687217712,0.0581862851977348,0.0533159598708152,294.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.5571630001068115,0.050000000745058,0.0481901764869689,293.2697448730469,297.1499938964844,293.1499938964844,0.1546443402767181,-2554.018798828125,304.16607666015625,0.8820235133171082,0.1944412738084793,0.1369290798902511,293.1986083984375,297.1499938964844,293.1499938964844,0.247389942407608,-5006.74853515625,304.1605529785156,0.9990000128746032,0.3042764365673065,0.2685236930847168,293.3620910644531,297.1499938964844,293.1499938964844,0.0047653289511799,-1929.7198486328125,295.73388671875,0.5571630001068115,0.050000000745058,0.2285934537649154,288.7398376464844,291.1499938964844,267.5882873535156,265.9967956542969,283.1329040527344,293.9407043457031,288.7447204589844,1.0,0.1929018944501876,0.82100510597229,0.82100510597229,1.0,1.0,-0.8827260732650757,0.3621087372303009,0.5206173658370972,0.1781502366065979,0.0,0.0,1.0,26.42385673522949,25.0,48.34443664550781,-5062.48095703125,78.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,303.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129656359553337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146457580034,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
