time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396120,293.1907958984375,297.1499938964844,293.1499938964844,0.024197231978178,-993.7322387695312,304.15484619140625,0.5924400687217712,0.0581862851977348,0.0533159598708152,294.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.5571630001068115,0.050000000745058,0.0481901764869689,293.2697448730469,297.1499938964844,293.1499938964844,0.1546443402767181,-2554.018798828125,304.16607666015625,0.8820235133171082,0.1944412738084793,0.1369290798902511,293.1986083984375,297.1499938964844,293.1499938964844,0.247389942407608,-5006.74853515625,304.1605529785156,0.9990000128746032,0.3042764365673065,0.2685236930847168,293.3620910644531,297.1499938964844,293.1499938964844,0.0047653289511799,-1929.7198486328125,295.73388671875,0.5571630001068115,0.050000000745058,0.2285934537649154,288.7398376464844,291.1499938964844,267.5882873535156,265.9967956542969,283.1329040527344,293.9407043457031,288.7447204589844,1.0,0.1929018944501876,0.82100510597229,0.82100510597229,1.0,1.0,-0.8827260732650757,0.3621087372303009,0.5206173658370972,0.1781502366065979,0.0,0.0,1.0,26.42385673522949,25.0,48.34443664550781,-5062.48095703125,78.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,303.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129656359553337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146457580034,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396180,293.1898193359375,297.1499938964844,293.1499938964844,0.0233674738556146,-977.3143920898438,304.15460205078125,0.5897490382194519,0.0573523230850696,0.0525591000914573,294.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.772216796875,0.5577124953269958,0.050000000745058,0.0481864549219608,293.26727294921875,297.1499938964844,293.1499938964844,0.1516939252614975,-2515.04052734375,304.1656188964844,0.8788610100746155,0.1919068992137909,0.1351596713066101,293.19903564453125,297.1499938964844,293.1499938964844,0.2458320260047912,-4981.78955078125,304.1596374511719,0.9990000128746032,0.3029597401618957,0.2678285241127014,293.3621520996094,297.1499938964844,293.1499938964844,0.0046936739236116,-1900.9974365234373,295.6664428710937,0.5577124953269958,0.050000000745058,0.2285757958889007,288.7759094238281,291.1499938964844,267.6296691894531,266.030517578125,283.161865234375,293.93414306640625,288.7810974121094,1.0,0.1922652423381805,0.8210543990135193,0.8210543990135193,1.0,1.0,-0.8788341879844666,0.359975516796112,0.5188586711883545,0.1783955246210098,0.0,0.0,1.0,26.30828285217285,25.0,50.725379943847656,-5050.90478515625,77.85673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,303.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127605810761451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144376583397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396240,293.1898193359375,297.1499938964844,293.1499938964844,0.0233674738556146,-977.3143920898438,304.15460205078125,0.5897490382194519,0.0573523230850696,0.0525591000914573,294.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.772216796875,0.5577124953269958,0.050000000745058,0.0481864549219608,293.26727294921875,297.1499938964844,293.1499938964844,0.1516939252614975,-2515.04052734375,304.1656188964844,0.8788610100746155,0.1919068992137909,0.1351596713066101,293.19903564453125,297.1499938964844,293.1499938964844,0.2458320260047912,-4981.78955078125,304.1596374511719,0.9990000128746032,0.3029597401618957,0.2678285241127014,293.3621520996094,297.1499938964844,293.1499938964844,0.0046936739236116,-1900.9974365234373,295.6664428710937,0.5577124953269958,0.050000000745058,0.2285757958889007,288.7759094238281,291.1499938964844,267.6296691894531,266.030517578125,283.161865234375,293.93414306640625,288.7810974121094,1.0,0.1922652423381805,0.8210543990135193,0.8210543990135193,1.0,1.0,-0.8788341879844666,0.359975516796112,0.5188586711883545,0.1783955246210098,0.0,0.0,1.0,26.30828285217285,25.0,50.725379943847656,-5050.90478515625,77.85673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,303.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127605810761451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144376583397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396300,293.1893310546875,297.1499938964844,293.1499938964844,0.0229804329574108,-969.1640625,304.15447998046875,0.5883736610412598,0.0569406896829605,0.0521860867738723,294.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.791015625,0.557957112789154,0.050000000745058,0.0481848046183586,293.2662048339844,297.1499938964844,293.1499938964844,0.1502156257629394,-2495.425537109375,304.1654663085937,0.8772230744361877,0.1906345188617706,0.1342723369598388,293.1993408203125,297.1499938964844,293.1499938964844,0.2450852543115615,-4969.76904296875,304.15924072265625,0.9990000128746032,0.3022802770137787,0.2675188779830932,293.3621826171875,297.1499938964844,293.1499938964844,0.0046579297631978,-1886.5679931640625,295.63336181640625,0.557957112789154,0.050000000745058,0.2285679578781128,288.7948303222656,291.1499938964844,267.6514892578125,266.0483703613281,283.1783142089844,293.9317932128906,288.8002014160156,1.0,0.1919656246900558,0.8210790753364563,0.8210790753364563,1.0,1.0,-0.8769385814666748,0.3588994741439819,0.5180391073226929,0.178608700633049,0.0,0.0,1.0,26.25796699523925,25.0,52.2920036315918,-5044.93017578125,77.4480972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,303.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126568466424942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000114332382509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396360,293.1889038085937,297.1499938964844,293.1499938964844,0.0223500821739435,-962.317626953125,304.1548156738281,0.5869781374931335,0.056531436741352,0.0518157035112381,294.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.5581852793693542,0.050000000745058,0.0481832660734653,293.2652282714844,297.1499938964844,293.1499938964844,0.148733451962471,-2475.70263671875,304.1653747558594,0.8755504488945007,0.1893577128648758,0.1333822160959243,293.1996765136719,297.1499938964844,293.1499938964844,0.2443535476922989,-4957.95556640625,304.1589050292969,0.9990000128746032,0.3015869557857513,0.2672299444675445,293.3622131347656,297.1499938964844,293.1499938964844,0.0046218549832701,-1871.949462890625,295.6007080078125,0.5581852793693542,0.050000000745058,0.228560671210289,288.8143920898437,291.1499938964844,267.6739807128906,266.0668029785156,283.1959533691406,293.9300231933594,288.8199768066406,1.0,0.1916763186454773,0.8211102485656738,0.8211102485656738,1.0,1.0,-0.8750685453414917,0.3578139543533325,0.5172545313835144,0.1788806915283203,0.0,0.0,1.0,26.211883544921875,25.0,54.035400390625,-5038.8310546875,77.05162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125514134764671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142253750003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396420,293.18804931640625,297.1499938964844,293.1499938964844,0.0216642338782548,-944.8818969726562,304.1543273925781,0.5841249823570251,0.0557200908660888,0.0510815344750881,294.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8514099121094,0.5585958957672119,0.050000000745058,0.0481805093586444,293.2635192871094,297.1499938964844,293.1499938964844,0.1457509845495224,-2435.845458984375,304.16522216796875,0.8721013069152832,0.1867861747741699,0.1315907388925552,293.2005310058594,297.1499938964844,293.1499938964844,0.2429246604442596,-4934.7783203125,304.1583251953125,0.9990000128746032,0.3001562058925628,0.2667098641395569,293.3623046875,297.1499938964844,293.1499938964844,0.0045510502532124,-1843.0020751953125,295.5368347167969,0.5585958957672119,0.050000000745058,0.2285475879907608,288.8556213378906,291.1499938964844,267.72100830078125,266.10546875,283.2348937988281,293.9280700683594,288.8616638183594,1.0,0.1911258995532989,0.8211727142333984,0.8211727142333984,1.0,1.0,-0.8713942170143127,0.3556106686592102,0.5157835483551025,0.179592028260231,0.0,0.0,1.0,26.131498336791992,25.0,57.96278762817383,-5026.26904296875,76.29154205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,303.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112332709133625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140034146374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396480,293.18804931640625,297.1499938964844,293.1499938964844,0.0216642338782548,-944.8818969726562,304.1543273925781,0.5841249823570251,0.0557200908660888,0.0510815344750881,294.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8514099121094,0.5585958957672119,0.050000000745058,0.0481805093586444,293.2635192871094,297.1499938964844,293.1499938964844,0.1457509845495224,-2435.845458984375,304.16522216796875,0.8721013069152832,0.1867861747741699,0.1315907388925552,293.2005310058594,297.1499938964844,293.1499938964844,0.2429246604442596,-4934.7783203125,304.1583251953125,0.9990000128746032,0.3001562058925628,0.2667098641395569,293.3623046875,297.1499938964844,293.1499938964844,0.0045510502532124,-1843.0020751953125,295.5368347167969,0.5585958957672119,0.050000000745058,0.2285475879907608,288.8556213378906,291.1499938964844,267.72100830078125,266.10546875,283.2348937988281,293.9280700683594,288.8616638183594,1.0,0.1911258995532989,0.8211727142333984,0.8211727142333984,1.0,1.0,-0.8713942170143127,0.3556106686592102,0.5157835483551025,0.179592028260231,0.0,0.0,1.0,26.131498336791992,25.0,57.96278762817383,-5026.26904296875,76.29154205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,303.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112332709133625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140034146374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396540,293.187255859375,297.1499938964844,293.1499938964844,0.0210589747875928,-928.8515014648438,304.1539001464844,0.5811951160430908,0.0549159683287143,0.050355140119791,294.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.558954656124115,0.050000000745058,0.0481781065464019,293.2621459960937,297.1499938964844,293.1499938964844,0.1427383124828338,-2395.35205078125,304.1651611328125,0.8685193061828613,0.1841852813959121,0.1297802031040191,293.2015686035156,297.1499938964844,293.1499938964844,0.2415241301059723,-4911.923828125,304.15789794921875,0.9990000128746032,0.2986659109592438,0.2662551999092102,293.3624572753906,297.1499938964844,293.1499938964844,0.0044796899892389,-1813.5687255859373,295.4749755859375,0.558954656124115,0.050000000745058,0.2285362035036087,288.8999328613281,291.1499938964844,267.7705383300781,266.1463623046875,283.27838134765625,293.927978515625,288.90643310546875,1.0,0.1906074285507202,0.8212351202964783,0.8212351202964783,1.0,1.0,-0.8677874207496643,0.3533574342727661,0.5144299864768982,0.1805157512426376,0.0,0.0,1.0,26.0648136138916,25.0,62.27864456176758,-5013.2265625,75.56831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,303.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120999678969383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137672152253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396600,293.187255859375,297.1499938964844,293.1499938964844,0.0210589747875928,-928.8515014648438,304.1539001464844,0.5811951160430908,0.0549159683287143,0.050355140119791,294.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.558954656124115,0.050000000745058,0.0481781065464019,293.2621459960937,297.1499938964844,293.1499938964844,0.1427383124828338,-2395.35205078125,304.1651611328125,0.8685193061828613,0.1841852813959121,0.1297802031040191,293.2015686035156,297.1499938964844,293.1499938964844,0.2415241301059723,-4911.923828125,304.15789794921875,0.9990000128746032,0.2986659109592438,0.2662551999092102,293.3624572753906,297.1499938964844,293.1499938964844,0.0044796899892389,-1813.5687255859373,295.4749755859375,0.558954656124115,0.050000000745058,0.2285362035036087,288.8999328613281,291.1499938964844,267.7705383300781,266.1463623046875,283.27838134765625,293.927978515625,288.90643310546875,1.0,0.1906074285507202,0.8212351202964783,0.8212351202964783,1.0,1.0,-0.8677874207496643,0.3533574342727661,0.5144299864768982,0.1805157512426376,0.0,0.0,1.0,26.0648136138916,25.0,62.27864456176758,-5013.2265625,75.56831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,303.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120999678969383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137672152253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396660,293.1863708496094,297.1499938964844,293.1499938964844,0.0203216765075922,-912.8208618164062,304.1538391113281,0.5782541036605835,0.0541484802961349,0.0496475100517272,294.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9424133300781,0.5592739582061768,0.050000000745058,0.0481759756803512,293.2610778808594,297.1499938964844,293.1499938964844,0.1396989226341247,-2354.269775390625,304.1651916503906,0.864824652671814,0.1815633475780487,0.1279508918523788,293.20269775390625,297.1499938964844,293.1499938964844,0.2401357889175415,-4889.14453125,304.1575927734375,0.9990000128746032,0.2971286475658417,0.265850305557251,293.3625793457031,297.1499938964844,293.1499938964844,0.0044087129645049,-1784.022216796875,295.4152526855469,0.5592739582061768,0.050000000745058,0.228526085615158,288.9471435546875,291.1499938964844,267.8223876953125,266.1892395019531,283.3224792480469,293.92364501953125,288.9540100097656,1.0,0.190115824341774,0.8213135600090027,0.8213135600090027,1.0,1.0,-0.8642421960830688,0.351058691740036,0.5131835341453552,0.1816351264715194,0.0,0.0,1.0,26.00924491882324,25.0,65.91454315185547,-5000.439453125,74.87662506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,303.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118499115109443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135134443757,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396720,293.1863708496094,297.1499938964844,293.1499938964844,0.0203216765075922,-912.8208618164062,304.1538391113281,0.5782541036605835,0.0541484802961349,0.0496475100517272,294.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9424133300781,0.5592739582061768,0.050000000745058,0.0481759756803512,293.2610778808594,297.1499938964844,293.1499938964844,0.1396989226341247,-2354.269775390625,304.1651916503906,0.864824652671814,0.1815633475780487,0.1279508918523788,293.20269775390625,297.1499938964844,293.1499938964844,0.2401357889175415,-4889.14453125,304.1575927734375,0.9990000128746032,0.2971286475658417,0.265850305557251,293.3625793457031,297.1499938964844,293.1499938964844,0.0044087129645049,-1784.022216796875,295.4152526855469,0.5592739582061768,0.050000000745058,0.228526085615158,288.9471435546875,291.1499938964844,267.8223876953125,266.1892395019531,283.3224792480469,293.92364501953125,288.9540100097656,1.0,0.190115824341774,0.8213135600090027,0.8213135600090027,1.0,1.0,-0.8642421960830688,0.351058691740036,0.5131835341453552,0.1816351264715194,0.0,0.0,1.0,26.00924491882324,25.0,65.91454315185547,-5000.439453125,74.87662506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,303.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118499115109443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135134443757,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396780,293.18487548828125,297.1499938964844,293.1499938964844,0.019719049334526,-899.0366821289062,304.153564453125,0.5757974982261658,0.0535333715379238,0.0490533076226711,294.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99041748046875,0.5595957636833191,0.050000000745058,0.0481738299131393,293.2599792480469,297.1499938964844,293.1499938964844,0.1367003321647644,-2313.54150390625,304.16510009765625,0.8611462116241455,0.1789739429950714,0.1261349618434906,293.2035827636719,297.1499938964844,293.1499938964844,0.2387420684099197,-4866.2001953125,304.1573791503906,0.9990000128746032,0.2956135869026184,0.2654419839382171,293.3623962402344,297.1499938964844,293.1499938964844,0.0043389275670051,-1754.8212890625,295.3575134277344,0.5595957636833191,0.050000000745058,0.2285159081220626,288.9951477050781,291.1499938964844,267.8763427734375,266.2340087890625,283.3621520996094,293.9073486328125,289.001953125,1.0,0.1896487325429916,0.8213919401168823,0.8213919401168823,1.0,1.0,-0.8608450293540955,0.3487624228000641,0.512082576751709,0.1829389780759811,0.0,0.0,1.0,25.95804214477539,25.0,66.80709075927734,-4988.65283203125,74.22088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,303.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115847751498222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001132443576352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396840,293.18487548828125,297.1499938964844,293.1499938964844,0.019719049334526,-899.0366821289062,304.153564453125,0.5757974982261658,0.0535333715379238,0.0490533076226711,294.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99041748046875,0.5595957636833191,0.050000000745058,0.0481738299131393,293.2599792480469,297.1499938964844,293.1499938964844,0.1367003321647644,-2313.54150390625,304.16510009765625,0.8611462116241455,0.1789739429950714,0.1261349618434906,293.2035827636719,297.1499938964844,293.1499938964844,0.2387420684099197,-4866.2001953125,304.1573791503906,0.9990000128746032,0.2956135869026184,0.2654419839382171,293.3623962402344,297.1499938964844,293.1499938964844,0.0043389275670051,-1754.8212890625,295.3575134277344,0.5595957636833191,0.050000000745058,0.2285159081220626,288.9951477050781,291.1499938964844,267.8763427734375,266.2340087890625,283.3621520996094,293.9073486328125,289.001953125,1.0,0.1896487325429916,0.8213919401168823,0.8213919401168823,1.0,1.0,-0.8608450293540955,0.3487624228000641,0.512082576751709,0.1829389780759811,0.0,0.0,1.0,25.95804214477539,25.0,66.80709075927734,-4988.65283203125,74.22088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,303.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115847751498222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001132443576352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396900,293.1838684082031,297.1499938964844,293.1499938964844,0.0194723419845104,-893.23974609375,304.1533508300781,0.5748377442359924,0.0532879568636417,0.04881427064538,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0142517089844,0.5597631931304932,0.050000000745058,0.0481727197766304,293.2593688964844,297.1499938964844,293.1499938964844,0.1352296620607376,-2293.49609375,304.1650390625,0.8593367338180542,0.1776969134807586,0.1252391338348388,293.203857421875,297.1499938964844,293.1499938964844,0.2380418628454208,-4854.65283203125,304.1573181152344,0.9990000128746032,0.2948789894580841,0.2652294933795929,293.36212158203125,297.1499938964844,293.1499938964844,0.0043047359213232,-1740.4725341796875,295.32940673828125,0.5597631931304932,0.050000000745058,0.228510633111,289.0189819335937,291.1499938964844,267.9040832519531,266.25701904296875,283.3816833496094,293.8971862792969,289.0257873535156,1.0,0.1894246786832809,0.8214311599731445,0.8214311599731445,1.0,1.0,-0.8592203855514526,0.3476273715496063,0.5115930438041687,0.1836536079645156,0.0,0.0,1.0,25.933135986328125,25.0,66.7502670288086,-4982.912109375,73.90807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,303.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114479601383209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001131055105361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
396960,293.1827697753906,297.1499938964844,293.1499938964844,0.0192550420761108,-888.0460815429688,304.15313720703125,0.574027955532074,0.0530763268470764,0.0486073531210422,294.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.5599333047866821,0.050000000745058,0.0481715872883796,293.2587890625,297.1499938964844,293.1499938964844,0.1337766498327255,-2273.64404296875,304.1649475097656,0.8575435876846313,0.1764299869537353,0.1243506744503974,293.2040405273437,297.1499938964844,293.1499938964844,0.2373407930135727,-4843.07958984375,304.1572570800781,0.9990000128746032,0.2941606640815735,0.2650135159492492,293.3617248535156,297.1499938964844,293.1499938964844,0.0042709866538643,-1726.281494140625,295.3017578125,0.5599333047866821,0.050000000745058,0.2285052686929702,289.0427551269531,291.1499938964844,267.9322509765625,266.2803955078125,283.4013977050781,293.8865661621094,289.049560546875,1.0,0.1892064809799194,0.8214806914329529,0.8214806914329529,1.0,1.0,-0.8576388955116272,0.3465012311935425,0.5111376643180847,0.1844034641981125,0.0,0.0,1.0,25.90880584716797,25.0,66.62434387207031,-4977.1923828125,73.60431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,303.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111309178173542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001129646698245,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397020,293.1803283691406,297.1499938964844,293.1499938964844,0.0188933219760656,-879.181640625,304.1527099609375,0.5727901458740234,0.0527394413948059,0.0482749752700328,294.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855407714844,0.5602766871452332,0.050000000745058,0.0481693111360073,293.257568359375,297.1499938964844,293.1499938964844,0.130916491150856,-2234.423828125,304.16473388671875,0.853990912437439,0.1739193201065063,0.122591495513916,293.20416259765625,297.1499938964844,293.1499938964844,0.2359401583671569,-4819.92431640625,304.1571655273437,0.9990000128746032,0.2927690148353576,0.2645773291587829,293.3606262207031,297.1499938964844,293.1499938964844,0.0042047640308737,-1698.3521728515625,295.248046875,0.5602766871452332,0.050000000745058,0.2284944802522659,289.0902099609375,291.1499938964844,267.9898681640625,266.32830810546875,283.44171142578125,293.8648376464844,289.0970153808594,1.0,0.1887862384319305,0.8215798735618591,0.8215798735618591,1.0,1.0,-0.8545897006988525,0.3442753851413727,0.5103143453598022,0.1859825700521469,0.0,0.0,1.0,25.86208724975586,25.0,66.4167709350586,-4965.73681640625,73.0213394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,303.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110273897647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126786883105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397080,293.1803283691406,297.1499938964844,293.1499938964844,0.0188933219760656,-879.181640625,304.1527099609375,0.5727901458740234,0.0527394413948059,0.0482749752700328,294.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855407714844,0.5602766871452332,0.050000000745058,0.0481693111360073,293.257568359375,297.1499938964844,293.1499938964844,0.130916491150856,-2234.423828125,304.16473388671875,0.853990912437439,0.1739193201065063,0.122591495513916,293.20416259765625,297.1499938964844,293.1499938964844,0.2359401583671569,-4819.92431640625,304.1571655273437,0.9990000128746032,0.2927690148353576,0.2645773291587829,293.3606262207031,297.1499938964844,293.1499938964844,0.0042047640308737,-1698.3521728515625,295.248046875,0.5602766871452332,0.050000000745058,0.2284944802522659,289.0902099609375,291.1499938964844,267.9898681640625,266.32830810546875,283.44171142578125,293.8648376464844,289.0970153808594,1.0,0.1887862384319305,0.8215798735618591,0.8215798735618591,1.0,1.0,-0.8545897006988525,0.3442753851413727,0.5103143453598022,0.1859825700521469,0.0,0.0,1.0,25.86208724975586,25.0,66.4167709350586,-4965.73681640625,73.0213394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,303.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110273897647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126786883105,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397140,293.1776733398437,297.1499938964844,293.1499938964844,0.0186193138360977,-872.2045288085938,304.1522521972656,0.5720304250717163,0.0525115542113781,0.0480443090200424,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329650878906,0.5606176853179932,0.050000000745058,0.0481670573353767,293.2563781738281,297.1499938964844,293.1499938964844,0.1281111985445022,-2195.7646484375,304.1644897460937,0.8504664301872253,0.1714351624250412,0.1208520159125328,293.2039794921875,297.1499938964844,293.1499938964844,0.2345488518476486,-4796.87939453125,304.1571044921875,0.9990000128746032,0.2914356589317322,0.2641438543796539,293.35919189453125,297.1499938964844,293.1499938964844,0.0041401060298085,-1670.9783935546875,295.1963806152344,0.5606176853179932,0.050000000745058,0.2284837812185287,289.1376342773437,291.1499938964844,268.0490417480469,266.3775329589844,283.4830322265625,293.8431701660156,289.1444702148437,1.0,0.188387781381607,0.8216789960861206,0.8216789960861206,1.0,1.0,-0.8516897559165955,0.3421004712581634,0.5095893144607544,0.1876246333122253,0.0,0.0,1.0,25.81822967529297,25.0,66.29109191894531,-4954.27685546875,72.47065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,303.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107417866587638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112388835987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397200,293.1776733398437,297.1499938964844,293.1499938964844,0.0186193138360977,-872.2045288085938,304.1522521972656,0.5720304250717163,0.0525115542113781,0.0480443090200424,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1329650878906,0.5606176853179932,0.050000000745058,0.0481670573353767,293.2563781738281,297.1499938964844,293.1499938964844,0.1281111985445022,-2195.7646484375,304.1644897460937,0.8504664301872253,0.1714351624250412,0.1208520159125328,293.2039794921875,297.1499938964844,293.1499938964844,0.2345488518476486,-4796.87939453125,304.1571044921875,0.9990000128746032,0.2914356589317322,0.2641438543796539,293.35919189453125,297.1499938964844,293.1499938964844,0.0041401060298085,-1670.9783935546875,295.1963806152344,0.5606176853179932,0.050000000745058,0.2284837812185287,289.1376342773437,291.1499938964844,268.0490417480469,266.3775329589844,283.4830322265625,293.8431701660156,289.1444702148437,1.0,0.188387781381607,0.8216789960861206,0.8216789960861206,1.0,1.0,-0.8516897559165955,0.3421004712581634,0.5095893144607544,0.1876246333122253,0.0,0.0,1.0,25.81822967529297,25.0,66.29109191894531,-4954.27685546875,72.47065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,303.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107417866587638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112388835987,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397260,293.1748962402344,297.1499938964844,293.1499938964844,0.0184183456003665,-866.8446655273438,304.15185546875,0.5716801285743713,0.0523776076734066,0.047901164740324,294.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18035888671875,0.5609492659568787,0.050000000745058,0.0481648743152618,293.2552490234375,297.1499938964844,293.1499938964844,0.1253544241189956,-2157.58447265625,304.1642761230469,0.8469508290290833,0.1689705103635788,0.1191272437572479,293.2035522460937,297.1499938964844,293.1499938964844,0.2331773191690445,-4774.12109375,304.1570129394531,0.9990000128746032,0.2901514768600464,0.2637220919132232,293.35748291015625,297.1499938964844,293.1499938964844,0.004076899960637,-1644.1309814453125,295.1466064453125,0.5609492659568787,0.050000000745058,0.228473424911499,289.1849975585937,291.1499938964844,268.1095275878906,266.4278869628906,283.5248718261719,293.8221130371094,289.1918334960937,1.0,0.1880095452070236,0.8217901587486267,0.8217901587486267,1.0,1.0,-0.8489269614219666,0.3399955332279205,0.5089313983917236,0.1892689317464828,0.0,0.0,1.0,25.7771053314209,25.0,66.09742736816406,-4942.87158203125,71.94964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104550808668136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120978631661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397320,293.1748962402344,297.1499938964844,293.1499938964844,0.0184183456003665,-866.8446655273438,304.15185546875,0.5716801285743713,0.0523776076734066,0.047901164740324,294.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18035888671875,0.5609492659568787,0.050000000745058,0.0481648743152618,293.2552490234375,297.1499938964844,293.1499938964844,0.1253544241189956,-2157.58447265625,304.1642761230469,0.8469508290290833,0.1689705103635788,0.1191272437572479,293.2035522460937,297.1499938964844,293.1499938964844,0.2331773191690445,-4774.12109375,304.1570129394531,0.9990000128746032,0.2901514768600464,0.2637220919132232,293.35748291015625,297.1499938964844,293.1499938964844,0.004076899960637,-1644.1309814453125,295.1466064453125,0.5609492659568787,0.050000000745058,0.228473424911499,289.1849975585937,291.1499938964844,268.1095275878906,266.4278869628906,283.5248718261719,293.8221130371094,289.1918334960937,1.0,0.1880095452070236,0.8217901587486267,0.8217901587486267,1.0,1.0,-0.8489269614219666,0.3399955332279205,0.5089313983917236,0.1892689317464828,0.0,0.0,1.0,25.7771053314209,25.0,66.09742736816406,-4942.87158203125,71.94964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104550808668136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120978631661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397380,293.17205810546875,297.1499938964844,293.1499938964844,0.0182779040187597,-862.857421875,304.1514587402344,0.5716716051101685,0.0523228980600833,0.0478322319686412,294.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.56126469373703,0.050000000745058,0.0481628030538558,293.2541809082031,297.1499938964844,293.1499938964844,0.1226420029997825,-2119.833984375,304.1640319824219,0.8434264063835144,0.1665198653936386,0.1174130886793136,293.2030029296875,297.1499938964844,293.1499938964844,0.2318377643823623,-4751.8564453125,304.15692138671875,0.9990000128746032,0.2889062464237213,0.2633206248283386,293.3555908203125,297.1499938964844,293.1499938964844,0.0040152124129235,-1617.8538818359375,295.09844970703125,0.56126469373703,0.050000000745058,0.228463590145111,289.2320861816406,291.1499938964844,268.171142578125,266.47918701171875,283.56658935546875,293.802001953125,289.2388916015625,1.0,0.1876498162746429,0.8219013810157776,0.8219013810157776,1.0,1.0,-0.8462910652160645,0.3379819989204407,0.5083090662956238,0.1908467710018158,0.0,0.0,1.0,25.73841094970703,25.0,65.66162872314453,-4931.6123046875,71.45576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,303.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101698130369186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118083600886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397440,293.17205810546875,297.1499938964844,293.1499938964844,0.0182779040187597,-862.857421875,304.1514587402344,0.5716716051101685,0.0523228980600833,0.0478322319686412,294.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2274780273437,0.56126469373703,0.050000000745058,0.0481628030538558,293.2541809082031,297.1499938964844,293.1499938964844,0.1226420029997825,-2119.833984375,304.1640319824219,0.8434264063835144,0.1665198653936386,0.1174130886793136,293.2030029296875,297.1499938964844,293.1499938964844,0.2318377643823623,-4751.8564453125,304.15692138671875,0.9990000128746032,0.2889062464237213,0.2633206248283386,293.3555908203125,297.1499938964844,293.1499938964844,0.0040152124129235,-1617.8538818359375,295.09844970703125,0.56126469373703,0.050000000745058,0.228463590145111,289.2320861816406,291.1499938964844,268.171142578125,266.47918701171875,283.56658935546875,293.802001953125,289.2388916015625,1.0,0.1876498162746429,0.8219013810157776,0.8219013810157776,1.0,1.0,-0.8462910652160645,0.3379819989204407,0.5083090662956238,0.1908467710018158,0.0,0.0,1.0,25.73841094970703,25.0,65.66162872314453,-4931.6123046875,71.45576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,303.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101698130369186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118083600886,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397500,293.170654296875,297.1499938964844,293.1499938964844,0.0182283036410808,-861.33984375,304.1513061523437,0.5717824101448059,0.0523225292563438,0.047823317348957,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2508544921875,0.5614138245582581,0.050000000745058,0.0481618233025074,293.2536926269531,297.1499938964844,293.1499938964844,0.1213024780154228,-2101.1220703125,304.1639099121094,0.8416562676429749,0.1652991026639938,0.1165593713521957,293.20269775390625,297.1499938964844,293.1499938964844,0.2311851233243942,-4740.9951171875,304.1568298339844,0.9990000128746032,0.2882956862449646,0.2631307244300842,293.3545837402344,297.1499938964844,293.1499938964844,0.0039837714284658,-1604.4891357421875,295.0748596191406,0.5614138245582581,0.050000000745058,0.2284589558839798,289.25543212890625,291.1499938964844,268.20233154296875,266.5051574707031,283.587158203125,293.7924194335937,289.26220703125,1.0,0.1874769181013107,0.821956992149353,0.821956992149353,1.0,1.0,-0.8450212478637695,0.3370187878608703,0.508002519607544,0.1915887147188186,0.0,0.0,1.0,25.719945907592773,25.0,65.2958984375,-4926.07373046875,71.21893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,303.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100285872817039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001116650237236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397560,293.16925048828125,297.1499938964844,293.1499938964844,0.0181902535259723,-860.0926513671875,304.151123046875,0.5719559192657471,0.0523372888565063,0.0478287674486637,294.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740783691406,0.5615561604499817,0.050000000745058,0.0481608919799327,293.2532043457031,297.1499938964844,293.1499938964844,0.1199739649891853,-2082.52099609375,304.163818359375,0.8398787975311279,0.1640813499689102,0.1157076880335807,293.202392578125,297.1499938964844,293.1499938964844,0.2305463403463363,-4730.35693359375,304.1567687988281,0.9990000128746032,0.2876909971237182,0.2629493772983551,293.3535461425781,297.1499938964844,293.1499938964844,0.003954489249736,-1591.95947265625,295.05157470703125,0.5615561604499817,0.050000000745058,0.2284545302391052,289.2785949707031,291.1499938964844,268.23370361328125,266.5312805175781,283.6073913574219,293.7831726074219,289.2853088378906,1.0,0.1873083412647247,0.8220182061195374,0.8220182061195374,1.0,1.0,-0.8437817096710205,0.3360882997512817,0.507693350315094,0.1922889649868011,0.0,0.0,1.0,25.702016830444336,25.0,64.80908966064453,-4920.61376953125,70.98841094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,303.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098887547850608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001115231134463,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397620,293.1665344238281,297.1499938964844,293.1499938964844,0.0181436743587255,-858.2969360351562,304.1508483886719,0.5724545121192932,0.0524041503667831,0.0478760115802288,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197326660156,0.5618168711662292,0.050000000745058,0.0481591895222663,293.2522888183594,297.1499938964844,293.1499938964844,0.117352083325386,-2045.6807861328125,304.16357421875,0.8362962007522583,0.1616541594266891,0.1140103638172149,293.2017517089844,297.1499938964844,293.1499938964844,0.229319080710411,-4709.89453125,304.15655517578125,0.9990000128746032,0.2864925861358642,0.2626171410083771,293.3515014648437,297.1499938964844,293.1499938964844,0.0038953693583607,-1566.72021484375,295.00555419921875,0.5618168711662292,0.050000000745058,0.2284464687108993,289.3241577148437,291.1499938964844,268.2970275878906,266.583984375,283.6465759277344,293.7659912109375,289.3307189941406,1.0,0.1869836449623108,0.8221406936645508,0.8221406936645508,1.0,1.0,-0.8413910269737244,0.3343386054039001,0.5070524215698242,0.1935269236564636,0.0,0.0,1.0,25.6675968170166,25.0,63.4271125793457,-4909.98388671875,70.54552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,303.421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096146926283836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001112449754145,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397680,293.1665344238281,297.1499938964844,293.1499938964844,0.0181436743587255,-858.2969360351562,304.1508483886719,0.5724545121192932,0.0524041503667831,0.0478760115802288,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197326660156,0.5618168711662292,0.050000000745058,0.0481591895222663,293.2522888183594,297.1499938964844,293.1499938964844,0.117352083325386,-2045.6807861328125,304.16357421875,0.8362962007522583,0.1616541594266891,0.1140103638172149,293.2017517089844,297.1499938964844,293.1499938964844,0.229319080710411,-4709.89453125,304.15655517578125,0.9990000128746032,0.2864925861358642,0.2626171410083771,293.3515014648437,297.1499938964844,293.1499938964844,0.0038953693583607,-1566.72021484375,295.00555419921875,0.5618168711662292,0.050000000745058,0.2284464687108993,289.3241577148437,291.1499938964844,268.2970275878906,266.583984375,283.6465759277344,293.7659912109375,289.3307189941406,1.0,0.1869836449623108,0.8221406936645508,0.8221406936645508,1.0,1.0,-0.8413910269737244,0.3343386054039001,0.5070524215698242,0.1935269236564636,0.0,0.0,1.0,25.6675968170166,25.0,63.4271125793457,-4909.98388671875,70.54552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,303.421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096146926283836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001112449754145,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397740,293.1639709472656,297.1499938964844,293.1499938964844,0.0181272439658641,-857.2260131835938,304.15057373046875,0.5730911493301392,0.052507434040308,0.047959629446268,294.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.5620411038398743,0.050000000745058,0.0481577329337596,293.2514343261719,297.1499938964844,293.1499938964844,0.1147780194878578,-2009.3460693359373,304.163330078125,0.8326671123504639,0.1592380851507187,0.1123207286000251,293.201171875,297.1499938964844,293.1499938964844,0.2281695753335952,-4690.701171875,304.1562805175781,0.9990000128746032,0.285298228263855,0.2623312771320343,293.34942626953125,297.1499938964844,293.1499938964844,0.0038372192066162,-1541.9150390625,294.9599304199219,0.5620411038398743,0.050000000745058,0.2284395396709442,289.368408203125,291.1499938964844,268.3608703613281,266.6371154785156,283.6835327148437,293.7506103515625,289.374755859375,1.0,0.1866742372512817,0.8222631812095642,0.8222631812095642,1.0,1.0,-0.8391105532646179,0.3327516615390777,0.5063589215278625,0.1945031285285949,0.0,0.0,1.0,25.63484573364257,25.0,61.46009063720703,-4899.81396484375,70.1249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,303.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093498170375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109761651605,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397800,293.1639709472656,297.1499938964844,293.1499938964844,0.0181272439658641,-857.2260131835938,304.15057373046875,0.5730911493301392,0.052507434040308,0.047959629446268,294.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.5620411038398743,0.050000000745058,0.0481577329337596,293.2514343261719,297.1499938964844,293.1499938964844,0.1147780194878578,-2009.3460693359373,304.163330078125,0.8326671123504639,0.1592380851507187,0.1123207286000251,293.201171875,297.1499938964844,293.1499938964844,0.2281695753335952,-4690.701171875,304.1562805175781,0.9990000128746032,0.285298228263855,0.2623312771320343,293.34942626953125,297.1499938964844,293.1499938964844,0.0038372192066162,-1541.9150390625,294.9599304199219,0.5620411038398743,0.050000000745058,0.2284395396709442,289.368408203125,291.1499938964844,268.3608703613281,266.6371154785156,283.6835327148437,293.7506103515625,289.374755859375,1.0,0.1866742372512817,0.8222631812095642,0.8222631812095642,1.0,1.0,-0.8391105532646179,0.3327516615390777,0.5063589215278625,0.1945031285285949,0.0,0.0,1.0,25.63484573364257,25.0,61.46009063720703,-4899.81396484375,70.1249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,303.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093498170375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109761651605,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397860,293.1615905761719,297.1499938964844,293.1499938964844,0.0181326866149902,-856.695068359375,304.150390625,0.5738031268119812,0.0526341013610363,0.0480679720640182,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40679931640625,0.562223494052887,0.050000000745058,0.0481565482914447,293.2506103515625,297.1499938964844,293.1499938964844,0.1122569441795349,-1973.6007080078125,304.1630859375,0.8289828300476074,0.1568359583616256,0.1106404438614845,293.2007141113281,297.1499938964844,293.1499938964844,0.2271134853363037,-4673.04296875,304.15594482421875,0.9990000128746032,0.2840943932533264,0.2620986402034759,293.347412109375,297.1499938964844,293.1499938964844,0.0037800821010023,-1517.5885009765625,294.914306640625,0.562223494052887,0.050000000745058,0.2284339368343353,289.4108581542969,291.1499938964844,268.4250793457031,266.69049072265625,283.7179260253906,293.73736572265625,289.4169616699219,1.0,0.1863800287246704,0.8223881721496582,0.8223881721496582,1.0,1.0,-0.8369367122650146,0.3313389122486114,0.5055978298187256,0.1951867640018463,0.0,0.0,1.0,25.603946685791016,25.0,58.94720077514648,-4890.14111328125,69.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,303.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090972796082496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107198695535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
