time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397920,293.1615905761719,297.1499938964844,293.1499938964844,0.0181326866149902,-856.695068359375,304.150390625,0.5738031268119812,0.0526341013610363,0.0480679720640182,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40679931640625,0.562223494052887,0.050000000745058,0.0481565482914447,293.2506103515625,297.1499938964844,293.1499938964844,0.1122569441795349,-1973.6007080078125,304.1630859375,0.8289828300476074,0.1568359583616256,0.1106404438614845,293.2007141113281,297.1499938964844,293.1499938964844,0.2271134853363037,-4673.04296875,304.15594482421875,0.9990000128746032,0.2840943932533264,0.2620986402034759,293.347412109375,297.1499938964844,293.1499938964844,0.0037800821010023,-1517.5885009765625,294.914306640625,0.562223494052887,0.050000000745058,0.2284339368343353,289.4108581542969,291.1499938964844,268.4250793457031,266.69049072265625,283.7179260253906,293.73736572265625,289.4169616699219,1.0,0.1863800287246704,0.8223881721496582,0.8223881721496582,1.0,1.0,-0.8369367122650146,0.3313389122486114,0.5055978298187256,0.1951867640018463,0.0,0.0,1.0,25.603946685791016,25.0,58.94720077514648,-4890.14111328125,69.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,303.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090972796082496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107198695535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
397980,293.15948486328125,297.1499938964844,293.1499938964844,0.0181513186544179,-856.5056762695312,304.1502380371094,0.574530839920044,0.0527717433869838,0.0481889955699443,294.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44732666015625,0.56236332654953,0.050000000745058,0.0481556467711925,293.2497863769531,297.1499938964844,293.1499938964844,0.1097946614027023,-1938.537109375,304.162841796875,0.825240969657898,0.1544535458087921,0.1089730188250541,293.200439453125,297.1499938964844,293.1499938964844,0.2261575162410736,-4657.03369140625,304.15557861328125,0.9990000128746032,0.2828679382801056,0.2619202136993408,293.3454895019531,297.1499938964844,293.1499938964844,0.0037237622309476,-1493.682861328125,294.86822509765625,0.56236332654953,0.050000000745058,0.2284296452999115,289.4512023925781,291.1499938964844,268.4894104003906,266.7439880371094,283.74969482421875,293.7261657714844,289.4569702148437,1.0,0.1861003786325454,0.8225131034851074,0.8225131034851074,1.0,1.0,-0.8348605036735535,0.3300924897193908,0.5047680139541626,0.1955862790346145,0.0,0.0,1.0,25.57508659362793,25.0,56.06575012207031,-4880.95361328125,69.34774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,303.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088597849011421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001104788461816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398040,293.15948486328125,297.1499938964844,293.1499938964844,0.0181513186544179,-856.5056762695312,304.1502380371094,0.574530839920044,0.0527717433869838,0.0481889955699443,294.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44732666015625,0.56236332654953,0.050000000745058,0.0481556467711925,293.2497863769531,297.1499938964844,293.1499938964844,0.1097946614027023,-1938.537109375,304.162841796875,0.825240969657898,0.1544535458087921,0.1089730188250541,293.200439453125,297.1499938964844,293.1499938964844,0.2261575162410736,-4657.03369140625,304.15557861328125,0.9990000128746032,0.2828679382801056,0.2619202136993408,293.3454895019531,297.1499938964844,293.1499938964844,0.0037237622309476,-1493.682861328125,294.86822509765625,0.56236332654953,0.050000000745058,0.2284296452999115,289.4512023925781,291.1499938964844,268.4894104003906,266.7439880371094,283.74969482421875,293.7261657714844,289.4569702148437,1.0,0.1861003786325454,0.8225131034851074,0.8225131034851074,1.0,1.0,-0.8348605036735535,0.3300924897193908,0.5047680139541626,0.1955862790346145,0.0,0.0,1.0,25.57508659362793,25.0,56.06575012207031,-4880.95361328125,69.34774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,303.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088597849011421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001104788461816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398100,293.15850830078125,297.1499938964844,293.1499938964844,0.0181635487824678,-856.4915161132812,304.1501770019531,0.5748893022537231,0.0528421252965927,0.0482515841722488,294.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.466796875,0.5624189972877502,0.050000000745058,0.0481552891433239,293.2493896484375,297.1499938964844,293.1499938964844,0.1085865050554275,-1921.276611328125,304.1627197265625,0.8233488202095032,0.153271272778511,0.1081452220678329,293.2003479003906,297.1499938964844,293.1499938964844,0.2257148921489715,-4649.611328125,304.1553649902344,0.9990000128746032,0.2822438180446625,0.2618491649627685,293.3445739746094,297.1499938964844,293.1499938964844,0.0036954949609935,-1481.7275390625,294.844970703125,0.5624189972877502,0.050000000745058,0.2284279614686966,289.4705505371094,291.1499938964844,268.5215759277344,266.77069091796875,283.76470947265625,293.7212219238281,289.4761962890625,1.0,0.1859655082225799,0.822575569152832,0.822575569152832,1.0,1.0,-0.8338544368743896,0.3295229077339172,0.5043315291404724,0.1956953704357147,0.0,0.0,1.0,25.561420440673828,25.0,54.56217575073242,-4876.5224609375,69.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,303.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087469905614852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103643735405,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398160,293.1576232910156,297.1499938964844,293.1499938964844,0.0181771405041217,-856.5171508789062,304.1501159667969,0.5752424597740173,0.0529131479561328,0.0483148097991943,294.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4857177734375,0.5624669790267944,0.050000000745058,0.0481549799442291,293.2489624023437,297.1499938964844,293.1499938964844,0.1073940619826316,-1904.2041015625,304.1625671386719,0.8214432001113892,0.1520960181951522,0.1073220148682594,293.2003479003906,297.1499938964844,293.1499938964844,0.2252932041883468,-4642.533203125,304.1551513671875,0.9990000128746032,0.281611680984497,0.2617879509925842,293.3437194824219,297.1499938964844,293.1499938964844,0.0036679108161479,-1470.0626220703125,294.8215637207031,0.5624669790267944,0.050000000745058,0.2284265011548996,289.4893798828125,291.1499938964844,268.5537109375,266.79736328125,283.779296875,293.71661376953125,289.494873046875,1.0,0.1858337372541427,0.8226380944252014,0.8226380944252014,1.0,1.0,-0.8328667283058167,0.3289795815944671,0.5038871765136719,0.1957637071609497,0.0,0.0,1.0,25.5483341217041,25.0,53.07634735107422,-4872.16845703125,68.98706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,303.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086382940411567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102540627471,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0182086173444986,-856.6900024414062,304.1500244140625,0.5759432911872864,0.0530589111149311,0.0484438985586166,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.52215576171875,0.5625467896461487,0.050000000745058,0.0481544695794582,293.248046875,297.1499938964844,293.1499938964844,0.1050579249858856,-1870.6485595703125,304.1622619628906,0.8175970911979675,0.1497736126184463,0.1056924685835838,293.20037841796875,297.1499938964844,293.1499938964844,0.2245001941919326,-4629.20166015625,304.1547546386719,0.9990000128746032,0.2803249061107635,0.2616860568523407,293.342041015625,297.1499938964844,293.1499938964844,0.0036136868875473,-1447.1669921875,294.7742614746094,0.5625467896461487,0.050000000745058,0.228424072265625,289.5256042480469,291.1499938964844,268.6177673339844,266.8504638671875,283.80767822265625,293.7078857421875,289.53082275390625,1.0,0.1855786889791488,0.8227631449699402,0.8227631449699402,1.0,1.0,-0.8309401273727417,0.3279448747634887,0.5029952526092529,0.1958357691764831,0.0,0.0,1.0,25.523855209350582,25.0,50.32100677490234,-4863.63671875,68.64173126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,303.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084328219294548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100455265259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0182086173444986,-856.6900024414062,304.1500244140625,0.5759432911872864,0.0530589111149311,0.0484438985586166,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.52215576171875,0.5625467896461487,0.050000000745058,0.0481544695794582,293.248046875,297.1499938964844,293.1499938964844,0.1050579249858856,-1870.6485595703125,304.1622619628906,0.8175970911979675,0.1497736126184463,0.1056924685835838,293.20037841796875,297.1499938964844,293.1499938964844,0.2245001941919326,-4629.20166015625,304.1547546386719,0.9990000128746032,0.2803249061107635,0.2616860568523407,293.342041015625,297.1499938964844,293.1499938964844,0.0036136868875473,-1447.1669921875,294.7742614746094,0.5625467896461487,0.050000000745058,0.228424072265625,289.5256042480469,291.1499938964844,268.6177673339844,266.8504638671875,283.80767822265625,293.7078857421875,289.53082275390625,1.0,0.1855786889791488,0.8227631449699402,0.8227631449699402,1.0,1.0,-0.8309401273727417,0.3279448747634887,0.5029952526092529,0.1958357691764831,0.0,0.0,1.0,25.523855209350582,25.0,50.32100677490234,-4863.63671875,68.64173126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,303.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084328219294548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100455265259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398340,293.1543884277344,297.1499938964844,293.1499938964844,0.0182535406202077,-857.2047729492188,304.1499328613281,0.5767045617103577,0.0532258413732051,0.0485868602991104,294.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567321777344,0.5626229643821716,0.050000000745058,0.0481539852917194,293.2466735839844,297.1499938964844,293.1499938964844,0.1028334647417068,-1838.56201171875,304.1618957519531,0.8138056397438049,0.1475683152675628,0.1041255667805671,293.2005310058594,297.1499938964844,293.1499938964844,0.223749965429306,-4616.56298828125,304.1544189453125,0.9990000128746032,0.2790217101573944,0.261588841676712,293.3404541015625,297.1499938964844,293.1499938964844,0.0035598061513155,-1424.492431640625,294.7265014648437,0.5626229643821716,0.050000000745058,0.2284217625856399,289.5599975585937,291.1499938964844,268.681396484375,266.90313720703125,283.8338623046875,293.6974792480469,289.5649108886719,1.0,0.1853351294994354,0.822888195514679,0.822888195514679,1.0,1.0,-0.8291110992431641,0.3269800543785095,0.5021310448646545,0.1958623975515365,0.0,0.0,1.0,25.499738693237305,25.0,47.56056213378906,-4855.6220703125,68.31377410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082430407404899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098529246519,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398400,293.1543884277344,297.1499938964844,293.1499938964844,0.0182535406202077,-857.2047729492188,304.1499328613281,0.5767045617103577,0.0532258413732051,0.0485868602991104,294.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567321777344,0.5626229643821716,0.050000000745058,0.0481539852917194,293.2466735839844,297.1499938964844,293.1499938964844,0.1028334647417068,-1838.56201171875,304.1618957519531,0.8138056397438049,0.1475683152675628,0.1041255667805671,293.2005310058594,297.1499938964844,293.1499938964844,0.223749965429306,-4616.56298828125,304.1544189453125,0.9990000128746032,0.2790217101573944,0.261588841676712,293.3404541015625,297.1499938964844,293.1499938964844,0.0035598061513155,-1424.492431640625,294.7265014648437,0.5626229643821716,0.050000000745058,0.2284217625856399,289.5599975585937,291.1499938964844,268.681396484375,266.90313720703125,283.8338623046875,293.6974792480469,289.5649108886719,1.0,0.1853351294994354,0.822888195514679,0.822888195514679,1.0,1.0,-0.8291110992431641,0.3269800543785095,0.5021310448646545,0.1958623975515365,0.0,0.0,1.0,25.499738693237305,25.0,47.56056213378906,-4855.6220703125,68.31377410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082430407404899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098529246519,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398460,293.15283203125,297.1499938964844,293.1499938964844,0.0183257069438695,-858.3873291015625,304.1498413085937,0.577621579170227,0.0534296706318855,0.0487609878182411,294.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.589111328125,0.5627090334892273,0.050000000745058,0.0481534339487552,293.2447814941406,297.1499938964844,293.1499938964844,0.1007702574133873,-1808.6827392578125,304.161376953125,0.8101719617843628,0.1455037146806717,0.1026616618037223,293.2006225585937,297.1499938964844,293.1499938964844,0.2230196744203567,-4604.25244140625,304.1541748046875,0.9990000128746032,0.2777218222618103,0.261468231678009,293.33892822265625,297.1499938964844,293.1499938964844,0.0035068611614406,-1402.2886962890625,294.6781921386719,0.5627090334892273,0.050000000745058,0.228419154882431,289.5921630859375,291.1499938964844,268.744384765625,266.9552001953125,283.85748291015625,293.6845703125,289.59674072265625,1.0,0.185103952884674,0.8230127692222595,0.8230127692222595,1.0,1.0,-0.8274142742156982,0.3260936439037323,0.5013206005096436,0.1958676129579544,0.0,0.0,1.0,25.474475860595703,25.0,44.467769622802734,-4848.21142578125,68.00646209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,303.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080693155527114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096766209229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398520,293.15283203125,297.1499938964844,293.1499938964844,0.0183257069438695,-858.3873291015625,304.1498413085937,0.577621579170227,0.0534296706318855,0.0487609878182411,294.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.589111328125,0.5627090334892273,0.050000000745058,0.0481534339487552,293.2447814941406,297.1499938964844,293.1499938964844,0.1007702574133873,-1808.6827392578125,304.161376953125,0.8101719617843628,0.1455037146806717,0.1026616618037223,293.2006225585937,297.1499938964844,293.1499938964844,0.2230196744203567,-4604.25244140625,304.1541748046875,0.9990000128746032,0.2777218222618103,0.261468231678009,293.33892822265625,297.1499938964844,293.1499938964844,0.0035068611614406,-1402.2886962890625,294.6781921386719,0.5627090334892273,0.050000000745058,0.228419154882431,289.5921630859375,291.1499938964844,268.744384765625,266.9552001953125,283.85748291015625,293.6845703125,289.59674072265625,1.0,0.185103952884674,0.8230127692222595,0.8230127692222595,1.0,1.0,-0.8274142742156982,0.3260936439037323,0.5013206005096436,0.1958676129579544,0.0,0.0,1.0,25.474475860595703,25.0,44.467769622802734,-4848.21142578125,68.00646209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,303.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080693155527114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096766209229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398580,293.1513366699219,297.1499938964844,293.1499938964844,0.0184248741716146,-860.223876953125,304.14971923828125,0.5786623358726501,0.0536662004888057,0.0489660277962684,294.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6193542480469,0.5627768635749817,0.050000000745058,0.0481530018150806,293.2426147460937,297.1499938964844,293.1499938964844,0.0988327264785766,-1780.5126953125,304.1607971191406,0.8065851926803589,0.1435436755418777,0.1012739464640617,293.2006530761719,297.1499938964844,293.1499938964844,0.2222660928964615,-4591.54443359375,304.154052734375,0.9990000128746032,0.2764355838298797,0.2612840533256531,293.3373413085937,297.1499938964844,293.1499938964844,0.0034547813702374,-1380.5208740234375,294.62939453125,0.5627768635749817,0.050000000745058,0.2284171134233474,289.6221923828125,291.1499938964844,268.8065185546875,267.0064697265625,283.8797912597656,293.6709289550781,289.6264953613281,1.0,0.1848838776350021,0.8231374025344849,0.8231374025344849,1.0,1.0,-0.8257708549499512,0.3252446949481964,0.5005261301994324,0.1958500146865844,0.0,0.0,1.0,25.45210647583008,25.0,41.63099670410156,-4841.0859375,67.71265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079114377498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095163897844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398640,293.1513366699219,297.1499938964844,293.1499938964844,0.0184248741716146,-860.223876953125,304.14971923828125,0.5786623358726501,0.0536662004888057,0.0489660277962684,294.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6193542480469,0.5627768635749817,0.050000000745058,0.0481530018150806,293.2426147460937,297.1499938964844,293.1499938964844,0.0988327264785766,-1780.5126953125,304.1607971191406,0.8065851926803589,0.1435436755418777,0.1012739464640617,293.2006530761719,297.1499938964844,293.1499938964844,0.2222660928964615,-4591.54443359375,304.154052734375,0.9990000128746032,0.2764355838298797,0.2612840533256531,293.3373413085937,297.1499938964844,293.1499938964844,0.0034547813702374,-1380.5208740234375,294.62939453125,0.5627768635749817,0.050000000745058,0.2284171134233474,289.6221923828125,291.1499938964844,268.8065185546875,267.0064697265625,283.8797912597656,293.6709289550781,289.6264953613281,1.0,0.1848838776350021,0.8231374025344849,0.8231374025344849,1.0,1.0,-0.8257708549499512,0.3252446949481964,0.5005261301994324,0.1958500146865844,0.0,0.0,1.0,25.45210647583008,25.0,41.63099670410156,-4841.0859375,67.71265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079114377498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095163897844,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398700,293.15057373046875,297.1499938964844,293.1499938964844,0.0184836909174919,-861.3623657226562,304.149658203125,0.5792086124420166,0.0537957437336444,0.0490791648626327,294.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6337585449219,0.5627891421318054,0.050000000745058,0.0481529273092746,293.24139404296875,297.1499938964844,293.1499938964844,0.0979124680161476,-1767.09716796875,304.1605224609375,0.8047979474067688,0.1426115185022354,0.1006114706397056,293.2005920410156,297.1499938964844,293.1499938964844,0.221837893128395,-4584.3349609375,304.1540832519531,0.9990030527114868,0.275805801153183,0.2611294984817505,293.3365478515625,297.1499938964844,293.1499938964844,0.0034287099260836,-1369.655029296875,294.6049194335937,0.5627891421318054,0.050000000745058,0.2284167557954788,289.6365051269531,291.1499938964844,268.83721923828125,267.03173828125,283.8905029296875,293.6637878417969,289.6407470703125,1.0,0.1847768425941467,0.8231996893882751,0.8231996893882751,1.0,1.0,-0.8249244093894958,0.3248127102851867,0.5001116394996643,0.1958276033401489,0.0,0.0,1.0,25.444021224975582,25.0,40.43102264404297,-4837.55810546875,67.56659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,303.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078381240367889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094419858418,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398760,293.1498718261719,297.1499938964844,293.1499938964844,0.0185479987412691,-862.6292724609375,304.1496276855469,0.5797572731971741,0.053932286798954,0.0491987131536006,294.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6478271484375,0.5627759099006653,0.050000000745058,0.0481530129909515,293.24005126953125,297.1499938964844,293.1499938964844,0.0970268175005912,-1754.1673583984375,304.16021728515625,0.8030311465263367,0.1417165696620941,0.0999731495976448,293.200439453125,297.1499938964844,293.1499938964844,0.2213387787342071,-4575.9287109375,304.1542663574219,0.9988524317741394,0.2751931846141815,0.2608977258205414,293.33575439453125,297.1499938964844,293.1499938964844,0.0034033318515866,-1359.0750732421875,294.5804748535156,0.5627759099006653,0.050000000745058,0.2284171730279922,289.6505126953125,291.1499938964844,268.8676452636719,267.0567626953125,283.9009094238281,293.6562194824219,289.6546325683594,1.0,0.184670403599739,0.8232628703117371,0.8232628703117371,1.0,1.0,-0.8240241408348083,0.3243584632873535,0.4996656477451324,0.1957904994487762,0.0,0.0,1.0,25.43946647644043,25.0,39.40157318115234,-4834.00390625,67.41706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,303.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077678650617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093706814572,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398820,293.1484375,297.1499938964844,293.1499938964844,0.0186924003064632,-865.52392578125,304.1495056152344,0.580837070941925,0.0542256459593772,0.04945670068264,294.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.5626512169837952,0.050000000745058,0.0481538251042366,293.2369689941406,297.1499938964844,293.1499938964844,0.0953729152679443,-1729.976806640625,304.1595764160156,0.7995923161506653,0.1400604099035263,0.0987835824489593,293.1997375488281,297.1499938964844,293.1499938964844,0.220029816031456,-4553.89794921875,304.155029296875,0.9980043768882751,0.2740547358989715,0.2601130306720733,293.3341369628906,297.1499938964844,293.1499938964844,0.0033534308895468,-1338.2811279296875,294.5317687988281,0.5626512169837952,0.050000000745058,0.2284210175275802,289.6777648925781,291.1499938964844,268.9275207519531,267.10595703125,283.9204406738281,293.6391906738281,289.6817626953125,1.0,0.1844545602798462,0.8233891129493713,0.8233891129493713,1.0,1.0,-0.8219720721244812,0.3233411908149719,0.4986308813095093,0.1956580728292465,0.0,0.0,1.0,25.443592071533203,25.0,37.89152526855469,-4826.7216796875,67.09724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19012451171875,303.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076343953609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092352249543,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398880,293.1484375,297.1499938964844,293.1499938964844,0.0186924003064632,-865.52392578125,304.1495056152344,0.580837070941925,0.0542256459593772,0.04945670068264,294.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.5626512169837952,0.050000000745058,0.0481538251042366,293.2369689941406,297.1499938964844,293.1499938964844,0.0953729152679443,-1729.976806640625,304.1595764160156,0.7995923161506653,0.1400604099035263,0.0987835824489593,293.1997375488281,297.1499938964844,293.1499938964844,0.220029816031456,-4553.89794921875,304.155029296875,0.9980043768882751,0.2740547358989715,0.2601130306720733,293.3341369628906,297.1499938964844,293.1499938964844,0.0033534308895468,-1338.2811279296875,294.5317687988281,0.5626512169837952,0.050000000745058,0.2284210175275802,289.6777648925781,291.1499938964844,268.9275207519531,267.10595703125,283.9204406738281,293.6391906738281,289.6817626953125,1.0,0.1844545602798462,0.8233891129493713,0.8233891129493713,1.0,1.0,-0.8219720721244812,0.3233411908149719,0.4986308813095093,0.1956580728292465,0.0,0.0,1.0,25.443592071533203,25.0,37.89152526855469,-4826.7216796875,67.09724426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19012451171875,303.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076343953609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092352249543,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
398940,293.1470642089844,297.1499938964844,293.1499938964844,0.0188576653599739,-868.8863525390625,304.1493835449219,0.5820294618606567,0.0545466914772987,0.0497396029531955,294.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7016906738281,0.5625311136245728,0.050000000745058,0.0481546074151992,293.2332458496094,297.1499938964844,293.1499938964844,0.0939013734459877,-1708.4100341796875,304.1588439941406,0.7965230941772461,0.1386119425296783,0.0977346077561378,293.1984558105469,297.1499938964844,293.1499938964844,0.2185445874929428,-4528.9951171875,304.1557922363281,0.9969804286956788,0.2730561196804046,0.2591477930545807,293.3324890136719,297.1499938964844,293.1499938964844,0.0033039993140846,-1317.7080078125,294.4835510253906,0.5625311136245728,0.050000000745058,0.2284247279167175,289.7041931152344,291.1499938964844,268.9859924316406,267.1538391113281,283.9379577636719,293.6195068359375,289.70806884765625,1.0,0.1842358857393264,0.8235154151916504,0.8235154151916504,1.0,1.0,-0.8198992013931274,0.3223106265068054,0.4975885450839996,0.1955315321683883,0.0,0.0,1.0,25.447002410888672,25.0,36.55824661254883,-4819.8173828125,66.77449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,303.5707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075074523687362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091063968488,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399000,293.1470642089844,297.1499938964844,293.1499938964844,0.0188576653599739,-868.8863525390625,304.1493835449219,0.5820294618606567,0.0545466914772987,0.0497396029531955,294.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7016906738281,0.5625311136245728,0.050000000745058,0.0481546074151992,293.2332458496094,297.1499938964844,293.1499938964844,0.0939013734459877,-1708.4100341796875,304.1588439941406,0.7965230941772461,0.1386119425296783,0.0977346077561378,293.1984558105469,297.1499938964844,293.1499938964844,0.2185445874929428,-4528.9951171875,304.1557922363281,0.9969804286956788,0.2730561196804046,0.2591477930545807,293.3324890136719,297.1499938964844,293.1499938964844,0.0033039993140846,-1317.7080078125,294.4835510253906,0.5625311136245728,0.050000000745058,0.2284247279167175,289.7041931152344,291.1499938964844,268.9859924316406,267.1538391113281,283.9379577636719,293.6195068359375,289.70806884765625,1.0,0.1842358857393264,0.8235154151916504,0.8235154151916504,1.0,1.0,-0.8198992013931274,0.3223106265068054,0.4975885450839996,0.1955315321683883,0.0,0.0,1.0,25.447002410888672,25.0,36.55824661254883,-4819.8173828125,66.77449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,303.5707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075074523687362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091063968488,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399060,293.14569091796875,297.1499938964844,293.1499938964844,0.0190441366285085,-872.7234497070312,304.1492919921875,0.5834382176399231,0.0548945479094982,0.0500460639595985,294.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.5625256299972534,0.050000000745058,0.0481546521186828,293.2289428710937,297.1499938964844,293.1499938964844,0.0926219224929809,-1689.634033203125,304.15802001953125,0.7939867973327637,0.1373782455921173,0.09683308750391,293.1969299316406,297.1499938964844,293.1499938964844,0.2171652466058731,-4505.9296875,304.1561584472656,0.9961450099945068,0.2721396684646606,0.2582676410675049,293.33074951171875,297.1499938964844,293.1499938964844,0.0032554159406572,-1297.52880859375,294.4354553222656,0.5625256299972534,0.050000000745058,0.2284249365329742,289.72930908203125,291.1499938964844,269.0428161621094,267.20025634765625,283.9541320800781,293.5986633300781,289.73297119140625,1.0,0.1840230226516723,0.8236515522003174,0.8236515522003174,1.0,1.0,-0.8181289434432983,0.3213999569416046,0.4967289865016937,0.1955038905143737,0.0,0.0,1.0,25.435609817504883,25.0,34.64661407470703,-4813.71826171875,66.47985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18505859375,303.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107385903596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089830402634,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399120,293.14569091796875,297.1499938964844,293.1499938964844,0.0190441366285085,-872.7234497070312,304.1492919921875,0.5834382176399231,0.0548945479094982,0.0500460639595985,294.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269592285156,0.5625256299972534,0.050000000745058,0.0481546521186828,293.2289428710937,297.1499938964844,293.1499938964844,0.0926219224929809,-1689.634033203125,304.15802001953125,0.7939867973327637,0.1373782455921173,0.09683308750391,293.1969299316406,297.1499938964844,293.1499938964844,0.2171652466058731,-4505.9296875,304.1561584472656,0.9961450099945068,0.2721396684646606,0.2582676410675049,293.33074951171875,297.1499938964844,293.1499938964844,0.0032554159406572,-1297.52880859375,294.4354553222656,0.5625256299972534,0.050000000745058,0.2284249365329742,289.72930908203125,291.1499938964844,269.0428161621094,267.20025634765625,283.9541320800781,293.5986633300781,289.73297119140625,1.0,0.1840230226516723,0.8236515522003174,0.8236515522003174,1.0,1.0,-0.8181289434432983,0.3213999569416046,0.4967289865016937,0.1955038905143737,0.0,0.0,1.0,25.435609817504883,25.0,34.64661407470703,-4813.71826171875,66.47985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18505859375,303.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107385903596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089830402634,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399180,293.1444091796875,297.1499938964844,293.1499938964844,0.0192528888583183,-877.0538940429688,304.149169921875,0.5850355625152588,0.0552688837051391,0.0503760837018489,294.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5626106262207031,0.050000000745058,0.0481541045010089,293.2239685058594,297.1499938964844,293.1499938964844,0.0915560871362686,-1673.9783935546875,304.1571350097656,0.792012095451355,0.1363881230354309,0.0960968658328056,293.1953430175781,297.1499938964844,293.1499938964844,0.215868130326271,-4484.2763671875,304.15625,0.9954477548599244,0.2712741494178772,0.2574401199817657,293.3290100097656,297.1499938964844,293.1499938964844,0.0032076765783131,-1277.7567138671875,294.38726806640625,0.5626106262207031,0.050000000745058,0.2284223437309265,289.7527770996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9693603515625,293.5772399902344,289.75616455078125,1.0,0.1838212758302688,0.8237876892089844,0.8237876892089844,1.0,1.0,-0.8166444301605225,0.320596307516098,0.4960481226444244,0.1955825984477996,0.0,0.0,1.0,25.41339683532715,25.0,32.411922454833984,-4808.30078125,66.21590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,303.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072706580162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088660865207,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399240,293.1444091796875,297.1499938964844,293.1499938964844,0.0192528888583183,-877.0538940429688,304.149169921875,0.5850355625152588,0.0552688837051391,0.0503760837018489,294.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5626106262207031,0.050000000745058,0.0481541045010089,293.2239685058594,297.1499938964844,293.1499938964844,0.0915560871362686,-1673.9783935546875,304.1571350097656,0.792012095451355,0.1363881230354309,0.0960968658328056,293.1953430175781,297.1499938964844,293.1499938964844,0.215868130326271,-4484.2763671875,304.15625,0.9954477548599244,0.2712741494178772,0.2574401199817657,293.3290100097656,297.1499938964844,293.1499938964844,0.0032076765783131,-1277.7567138671875,294.38726806640625,0.5626106262207031,0.050000000745058,0.2284223437309265,289.7527770996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9693603515625,293.5772399902344,289.75616455078125,1.0,0.1838212758302688,0.8237876892089844,0.8237876892089844,1.0,1.0,-0.8166444301605225,0.320596307516098,0.4960481226444244,0.1955825984477996,0.0,0.0,1.0,25.41339683532715,25.0,32.411922454833984,-4808.30078125,66.21590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,303.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072706580162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088660865207,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399300,293.1437683105469,297.1499938964844,293.1499938964844,0.0193655062466859,-879.3983154296875,304.14910888671875,0.5858981609344482,0.0554654486477375,0.0505495145916938,294.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7617492675781,0.5626833438873291,0.050000000745058,0.0481536388397216,293.2212219238281,297.1499938964844,293.1499938964844,0.091109424829483,-1667.412841796875,304.1566467285156,0.791248619556427,0.1359924972057342,0.0957962498068809,293.19451904296875,297.1499938964844,293.1499938964844,0.2152471244335174,-4473.91845703125,304.15625,0.9951440691947936,0.2708573341369629,0.2570418119430542,293.328125,297.1499938964844,293.1499938964844,0.0031841080635786,-1268.017822265625,294.3631286621094,0.5626833438873291,0.050000000745058,0.2284201234579086,289.76385498046875,291.1499938964844,269.1246032714844,267.2667236328125,283.9766540527344,293.5663452148437,289.7671203613281,1.0,0.1837259232997894,0.8238557577133179,0.8238557577133179,1.0,1.0,-0.8160104751586914,0.320234090089798,0.4957763850688934,0.1956645399332046,0.0,0.0,1.0,25.39891242980957,25.0,31.22032165527344,-4805.83740234375,66.0964584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820068359375,303.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072156727313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088102726498,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399360,293.14312744140625,297.1499938964844,293.1499938964844,0.0194837935268878,-881.8646850585938,304.1490783691406,0.5868022441864014,0.0556683801114559,0.0507285557687282,294.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724609375,0.5627757906913757,0.050000000745058,0.0481530427932739,293.2182922363281,297.1499938964844,293.1499938964844,0.0907263681292533,-1661.7789306640625,304.1561584472656,0.7906492948532104,0.1356699913740158,0.0955457314848899,293.1937255859375,297.1499938964844,293.1499938964844,0.2146450877189636,-4463.880859375,304.1562194824219,0.9948700666427612,0.2704510986804962,0.2566533982753753,293.32720947265625,297.1499938964844,293.1499938964844,0.003160428488627,-1258.256591796875,294.3388977050781,0.5627757906913757,0.050000000745058,0.228417307138443,289.77447509765625,291.1499938964844,269.1508483886719,267.2879638671875,283.9837341308594,293.55535888671875,289.777587890625,1.0,0.1836351305246353,0.8239249587059021,0.8239249587059021,1.0,1.0,-0.8154544234275818,0.3199004828929901,0.495553970336914,0.1957769989967346,0.0,0.0,1.0,25.382328033447266,25.0,29.98318862915039,-4803.54345703125,65.9864273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,303.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071627214550972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087565397028,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399420,293.14190673828125,297.1499938964844,293.1499938964844,0.0197357609868049,-887.1201782226562,304.1489562988281,0.5887150168418884,0.0560905523598194,0.0511013083159923,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79254150390625,0.5630113482475281,0.050000000745058,0.0481515266001224,293.2119140625,297.1499938964844,293.1499938964844,0.0901392847299575,-1653.1334228515625,304.15509033203125,0.7899106740951538,0.135231927037239,0.0951861515641212,293.192138671875,297.1499938964844,293.1499938964844,0.213492676615715,-4444.67578125,304.15606689453125,0.99439936876297,0.2696660161018371,0.255902498960495,293.32537841796875,297.1499938964844,293.1499938964844,0.0031147671397775,-1239.458984375,294.2902526855469,0.5630113482475281,0.050000000745058,0.2284101098775863,289.7943725585937,291.1499938964844,269.2016296386719,267.3289489746094,283.9973449707031,293.53326416015625,289.7972106933594,1.0,0.1834674626588821,0.8240633606910706,0.8240633606910706,1.0,1.0,-0.8145585656166077,0.3193124532699585,0.4952461123466491,0.1960863769054412,0.0,0.0,1.0,25.34402084350586,25.0,27.39679908752441,-4799.41796875,65.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,303.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070629879832267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086553238565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399480,293.14190673828125,297.1499938964844,293.1499938964844,0.0197357609868049,-887.1201782226562,304.1489562988281,0.5887150168418884,0.0560905523598194,0.0511013083159923,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79254150390625,0.5630113482475281,0.050000000745058,0.0481515266001224,293.2119140625,297.1499938964844,293.1499938964844,0.0901392847299575,-1653.1334228515625,304.15509033203125,0.7899106740951538,0.135231927037239,0.0951861515641212,293.192138671875,297.1499938964844,293.1499938964844,0.213492676615715,-4444.67578125,304.15606689453125,0.99439936876297,0.2696660161018371,0.255902498960495,293.32537841796875,297.1499938964844,293.1499938964844,0.0031147671397775,-1239.458984375,294.2902526855469,0.5630113482475281,0.050000000745058,0.2284101098775863,289.7943725585937,291.1499938964844,269.2016296386719,267.3289489746094,283.9973449707031,293.53326416015625,289.7972106933594,1.0,0.1834674626588821,0.8240633606910706,0.8240633606910706,1.0,1.0,-0.8145585656166077,0.3193124532699585,0.4952461123466491,0.1960863769054412,0.0,0.0,1.0,25.34402084350586,25.0,27.39679908752441,-4799.41796875,65.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,303.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070629879832267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086553238565,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399540,293.1407470703125,297.1499938964844,293.1499938964844,0.0200088154524564,-892.810791015625,304.1488647460937,0.5907605886459351,0.056534070521593,0.0514932461082935,294.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106994628906,0.5633127093315125,0.050000000745058,0.0481495931744575,293.2048645019531,297.1499938964844,293.1499938964844,0.0898126512765884,-1648.3026123046875,304.1539306640625,0.7898377180099487,0.1350933611392974,0.0950332507491111,293.1905822753906,297.1499938964844,293.1499938964844,0.2124122977256775,-4426.68115234375,304.1558532714844,0.9940314888954164,0.2689177095890045,0.2551862001419067,293.3235168457031,297.1499938964844,293.1499938964844,0.0030696354806423,-1220.953125,294.24127197265625,0.5633127093315125,0.050000000745058,0.2284009307622909,289.8123474121094,291.1499938964844,269.25,267.3677673339844,284.0101623535156,293.5111999511719,289.8149108886719,1.0,0.1833214610815048,0.824201762676239,0.824201762676239,1.0,1.0,-0.8139724135398865,0.3188419938087463,0.4951304197311401,0.1965067237615585,0.0,0.0,1.0,25.29932403564453,25.0,24.65455436706543,-4795.9404296875,65.63995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,303.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069729477167129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085639451048,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399600,293.1407470703125,297.1499938964844,293.1499938964844,0.0200088154524564,-892.810791015625,304.1488647460937,0.5907605886459351,0.056534070521593,0.0514932461082935,294.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106994628906,0.5633127093315125,0.050000000745058,0.0481495931744575,293.2048645019531,297.1499938964844,293.1499938964844,0.0898126512765884,-1648.3026123046875,304.1539306640625,0.7898377180099487,0.1350933611392974,0.0950332507491111,293.1905822753906,297.1499938964844,293.1499938964844,0.2124122977256775,-4426.68115234375,304.1558532714844,0.9940314888954164,0.2689177095890045,0.2551862001419067,293.3235168457031,297.1499938964844,293.1499938964844,0.0030696354806423,-1220.953125,294.24127197265625,0.5633127093315125,0.050000000745058,0.2284009307622909,289.8123474121094,291.1499938964844,269.25,267.3677673339844,284.0101623535156,293.5111999511719,289.8149108886719,1.0,0.1833214610815048,0.824201762676239,0.824201762676239,1.0,1.0,-0.8139724135398865,0.3188419938087463,0.4951304197311401,0.1965067237615585,0.0,0.0,1.0,25.29932403564453,25.0,24.65455436706543,-4795.9404296875,65.63995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768493652344,303.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069729477167129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085639451048,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399660,293.1396179199219,297.1499938964844,293.1499938964844,0.0203028451651334,-898.9234619140625,304.14874267578125,0.5929253101348877,0.0569975078105926,0.0519031472504138,294.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.82684326171875,0.5636757612228394,0.050000000745058,0.048147264868021,293.1971435546875,297.1499938964844,293.1499938964844,0.0897605121135711,-1647.490966796875,304.1527099609375,0.7904618978500366,0.135273277759552,0.09509889036417,293.18902587890625,297.1499938964844,293.1499938964844,0.2114052772521972,-4409.9189453125,304.15557861328125,0.9937627911567688,0.2682054340839386,0.254503846168518,293.32159423828125,297.1499938964844,293.1499938964844,0.0030252977740019,-1202.8460693359375,294.1918640136719,0.5636757612228394,0.050000000745058,0.2283898890018463,289.8282775878906,291.1499938964844,269.29656982421875,267.4049987792969,284.0224914550781,293.4894714355469,289.8305358886719,1.0,0.1832001954317093,0.8243374824523926,0.8243374824523926,1.0,1.0,-0.8137081861495972,0.3184937238693237,0.495214432477951,0.1970419138669967,0.0,0.0,1.0,25.249176025390625,25.0,21.85484313964844,-4793.056640625,65.52931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,303.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068943366408348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084841642295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
