time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399720,293.1396179199219,297.1499938964844,293.1499938964844,0.0203028451651334,-898.9234619140625,304.14874267578125,0.5929253101348877,0.0569975078105926,0.0519031472504138,294.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.82684326171875,0.5636757612228394,0.050000000745058,0.048147264868021,293.1971435546875,297.1499938964844,293.1499938964844,0.0897605121135711,-1647.490966796875,304.1527099609375,0.7904618978500366,0.135273277759552,0.09509889036417,293.18902587890625,297.1499938964844,293.1499938964844,0.2114052772521972,-4409.9189453125,304.15557861328125,0.9937627911567688,0.2682054340839386,0.254503846168518,293.32159423828125,297.1499938964844,293.1499938964844,0.0030252977740019,-1202.8460693359375,294.1918640136719,0.5636757612228394,0.050000000745058,0.2283898890018463,289.8282775878906,291.1499938964844,269.29656982421875,267.4049987792969,284.0224914550781,293.4894714355469,289.8305358886719,1.0,0.1832001954317093,0.8243374824523926,0.8243374824523926,1.0,1.0,-0.8137081861495972,0.3184937238693237,0.495214432477951,0.1970419138669967,0.0,0.0,1.0,25.249176025390625,25.0,21.85484313964844,-4793.056640625,65.52931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,303.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068943366408348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084841642295,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399780,293.1385192871094,297.1499938964844,293.1499938964844,0.0206173118203878,-905.4329833984376,304.1486511230469,0.595196008682251,0.0574799440801143,0.0523297376930713,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.5640965104103088,0.050000000745058,0.0481445752084255,293.188720703125,297.1499938964844,293.1499938964844,0.0899955257773399,-1650.8822021484375,304.15142822265625,0.7918132543563843,0.135785773396492,0.0953950732946395,293.1875,297.1499938964844,293.1499938964844,0.2104680091142654,-4394.3271484375,304.1552734375,0.9935880303382874,0.2675271332263946,0.2538534104824066,293.3196716308594,297.1499938964844,293.1499938964844,0.0029819444753229,-1185.207275390625,294.1420288085937,0.5640965104103088,0.050000000745058,0.2283771485090255,289.84228515625,291.1499938964844,269.3420715332031,267.4412536621094,284.0344543457031,293.4681091308594,289.84423828125,1.0,0.1831056326627731,0.8244731426239014,0.8244731426239014,1.0,1.0,-0.813776433467865,0.3182807564735412,0.4954957067966461,0.1976743787527084,0.0,0.0,1.0,25.19403076171875,25.0,19.064529418945312,-4790.77783203125,65.46353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,303.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068282052874565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084170507965,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399840,293.1385192871094,297.1499938964844,293.1499938964844,0.0206173118203878,-905.4329833984376,304.1486511230469,0.595196008682251,0.0574799440801143,0.0523297376930713,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.5640965104103088,0.050000000745058,0.0481445752084255,293.188720703125,297.1499938964844,293.1499938964844,0.0899955257773399,-1650.8822021484375,304.15142822265625,0.7918132543563843,0.135785773396492,0.0953950732946395,293.1875,297.1499938964844,293.1499938964844,0.2104680091142654,-4394.3271484375,304.1552734375,0.9935880303382874,0.2675271332263946,0.2538534104824066,293.3196716308594,297.1499938964844,293.1499938964844,0.0029819444753229,-1185.207275390625,294.1420288085937,0.5640965104103088,0.050000000745058,0.2283771485090255,289.84228515625,291.1499938964844,269.3420715332031,267.4412536621094,284.0344543457031,293.4681091308594,289.84423828125,1.0,0.1831056326627731,0.8244731426239014,0.8244731426239014,1.0,1.0,-0.813776433467865,0.3182807564735412,0.4954957067966461,0.1976743787527084,0.0,0.0,1.0,25.19403076171875,25.0,19.064529418945312,-4790.77783203125,65.46353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,303.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068282052874565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084170507965,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399900,293.13800048828125,297.1499938964844,293.1499938964844,0.020782932639122,-908.8489990234376,304.1485900878906,0.596367597579956,0.0577288568019866,0.0525497831404209,294.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473205566406,0.5643243193626404,0.050000000745058,0.0481431260704994,293.184326171875,297.1499938964844,293.1499938964844,0.0902217179536819,-1654.1678466796875,304.1507568359375,0.7927573919296265,0.1361619532108307,0.0956301242113113,293.1867370605469,297.1499938964844,293.1499938964844,0.2100268304347992,-4386.99267578125,304.1551208496094,0.9935317635536194,0.2672012150287628,0.2535405457019806,293.31866455078125,297.1499938964844,293.1499938964844,0.0029604949522763,-1176.50927734375,294.1169738769531,0.5643243193626404,0.050000000745058,0.228370264172554,289.8484802246094,291.1499938964844,269.3643798828125,267.458984375,284.0401916503906,293.45770263671875,289.85028076171875,1.0,0.1830693781375885,0.8245410323143005,0.8245410323143005,1.0,1.0,-0.8139371871948242,0.3182322382926941,0.4957049489021301,0.1980119943618774,0.0,0.0,1.0,25.16501808166504,25.0,17.640727996826172,-4789.88037109375,65.4483413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,303.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068004146218299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083888491848,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
399960,293.1374816894531,297.1499938964844,293.1499938964844,0.0209540501236915,-912.3677978515624,304.1485290527344,0.5975567102432251,0.0579827055335044,0.0527741312980651,294.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531188964844,0.5645585060119629,0.050000000745058,0.04814163595438,293.17987060546875,297.1499938964844,293.1499938964844,0.0905077904462814,-1658.3291015625,304.1501159667969,0.7938438057899475,0.1366028636693954,0.095912680029869,293.1859741210937,297.1499938964844,293.1499938964844,0.2096027284860611,-4379.9453125,304.15496826171875,0.9934898614883424,0.2668834924697876,0.2532353401184082,293.31768798828125,297.1499938964844,293.1499938964844,0.0029393371660262,-1167.9459228515625,294.0917663574219,0.5645585060119629,0.050000000745058,0.2283632010221481,289.85418701171875,291.1499938964844,269.3863830566406,267.4764709472656,284.0457763671875,293.4476623535156,289.8558349609375,1.0,0.183040052652359,0.8246059417724609,0.8246059417724609,1.0,1.0,-0.8141689896583557,0.3182198107242584,0.4959491789340973,0.1983524411916732,0.0,0.0,1.0,25.13558959960937,25.0,16.20655632019043,-4789.12255859375,65.44361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067760735750198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083641400327,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400020,293.136474609375,297.1499938964844,293.1499938964844,0.0213138237595558,-919.7296142578124,304.1484375,0.5999801158905029,0.0585053786635398,0.0532364323735237,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.5650378465652466,0.050000000745058,0.0481385998427867,293.1708984375,297.1499938964844,293.1499938964844,0.0912478268146514,-1669.1051025390625,304.1488342285156,0.7964010238647461,0.1376658976078033,0.0966098755598068,293.1845092773437,297.1499938964844,293.1499938964844,0.2088074088096618,-4366.74072265625,304.1546325683594,0.993441104888916,0.2662732005119324,0.2526487708091736,293.3156433105469,297.1499938964844,293.1499938964844,0.0028977810870856,-1151.1785888671875,294.041015625,0.5650378465652466,0.050000000745058,0.2283487915992736,289.8641052246094,291.1499938964844,269.429443359375,267.5106201171875,284.0564880371094,293.4288330078125,289.86541748046875,1.0,0.1830029934644699,0.8247357606887817,0.8247357606887817,1.0,1.0,-0.8148356676101685,0.3183039724826813,0.4965317249298095,0.1990290135145187,0.0,0.0,1.0,25.076494216918945,25.0,13.352232933044434,-4788.0107421875,65.46543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,303.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067385375499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083260431187,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400080,293.136474609375,297.1499938964844,293.1499938964844,0.0213138237595558,-919.7296142578124,304.1484375,0.5999801158905029,0.0585053786635398,0.0532364323735237,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.5650378465652466,0.050000000745058,0.0481385998427867,293.1708984375,297.1499938964844,293.1499938964844,0.0912478268146514,-1669.1051025390625,304.1488342285156,0.7964010238647461,0.1376658976078033,0.0966098755598068,293.1845092773437,297.1499938964844,293.1499938964844,0.2088074088096618,-4366.74072265625,304.1546325683594,0.993441104888916,0.2662732005119324,0.2526487708091736,293.3156433105469,297.1499938964844,293.1499938964844,0.0028977810870856,-1151.1785888671875,294.041015625,0.5650378465652466,0.050000000745058,0.2283487915992736,289.8641052246094,291.1499938964844,269.429443359375,267.5106201171875,284.0564880371094,293.4288330078125,289.86541748046875,1.0,0.1830029934644699,0.8247357606887817,0.8247357606887817,1.0,1.0,-0.8148356676101685,0.3183039724826813,0.4965317249298095,0.1990290135145187,0.0,0.0,1.0,25.076494216918945,25.0,13.352232933044434,-4788.0107421875,65.46543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,303.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067385375499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083260431187,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400140,293.135498046875,297.1499938964844,293.1499938964844,0.0216969139873981,-927.5100708007812,304.1483154296875,0.602451503276825,0.0590470470488071,0.0537161119282245,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.87127685546875,0.5655257105827332,0.050000000745058,0.0481355227530002,293.16192626953125,297.1499938964844,293.1499938964844,0.0921951904892921,-1682.9095458984375,304.14764404296875,0.7994182109832764,0.1389587372541427,0.0974693819880485,293.1830444335937,297.1499938964844,293.1499938964844,0.2080810517072677,-4354.6982421875,304.154296875,0.993431806564331,0.2656957507133484,0.2520934641361236,293.3135986328125,297.1499938964844,293.1499938964844,0.0028569588903337,-1134.7772216796875,293.9897766113281,0.5655257105827332,0.050000000745058,0.2283341884613037,289.8719787597656,291.1499938964844,269.4711608886719,267.5435791015625,284.0666198730469,293.4117431640625,289.8730163574219,1.0,0.1829946339130401,0.8248655796051025,0.8248655796051025,1.0,1.0,-0.8157552480697632,0.3185220956802368,0.4972331523895263,0.1997046470642089,0.0,0.0,1.0,25.01805305480957,25.0,10.60412883758545,-4787.3876953125,65.52754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,303.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067163124680519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083034876501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400200,293.135498046875,297.1499938964844,293.1499938964844,0.0216969139873981,-927.5100708007812,304.1483154296875,0.602451503276825,0.0590470470488071,0.0537161119282245,294.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.87127685546875,0.5655257105827332,0.050000000745058,0.0481355227530002,293.16192626953125,297.1499938964844,293.1499938964844,0.0921951904892921,-1682.9095458984375,304.14764404296875,0.7994182109832764,0.1389587372541427,0.0974693819880485,293.1830444335937,297.1499938964844,293.1499938964844,0.2080810517072677,-4354.6982421875,304.154296875,0.993431806564331,0.2656957507133484,0.2520934641361236,293.3135986328125,297.1499938964844,293.1499938964844,0.0028569588903337,-1134.7772216796875,293.9897766113281,0.5655257105827332,0.050000000745058,0.2283341884613037,289.8719787597656,291.1499938964844,269.4711608886719,267.5435791015625,284.0666198730469,293.4117431640625,289.8730163574219,1.0,0.1829946339130401,0.8248655796051025,0.8248655796051025,1.0,1.0,-0.8157552480697632,0.3185220956802368,0.4972331523895263,0.1997046470642089,0.0,0.0,1.0,25.01805305480957,25.0,10.60412883758545,-4787.3876953125,65.52754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162353515625,303.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067163124680519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083034876501,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400260,293.1345520019531,297.1499938964844,293.1499938964844,0.0221023652702569,-935.673828125,304.148193359375,0.6049657464027405,0.0596057437360286,0.0542114712297916,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5660278797149658,0.050000000745058,0.0481323674321174,293.1528625488281,297.1499938964844,293.1499938964844,0.0933549553155899,-1699.8138427734375,304.1465148925781,0.8029076457023621,0.1404977738857269,0.0984965488314628,293.1816101074219,297.1499938964844,293.1499938964844,0.2074193358421325,-4343.744140625,304.1539611816406,0.9934672117233276,0.2651495039463043,0.2515678107738495,293.3115234375,297.1499938964844,293.1499938964844,0.0028170100413262,-1118.7891845703125,293.9381103515625,0.5660278797149658,0.050000000745058,0.2283192276954651,289.87799072265625,291.1499938964844,269.511474609375,267.5753173828125,284.0763854980469,293.3962097167969,289.8787536621094,1.0,0.1830146461725235,0.8249859809875488,0.8249859809875488,1.0,1.0,-0.8169299364089966,0.3188647925853729,0.4980651438236236,0.2004036605358123,0.0,0.0,1.0,24.959880828857425,25.0,8.011208534240723,-4787.2490234375,65.62989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,303.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067091897130012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082962626242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400320,293.1345520019531,297.1499938964844,293.1499938964844,0.0221023652702569,-935.673828125,304.148193359375,0.6049657464027405,0.0596057437360286,0.0542114712297916,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5660278797149658,0.050000000745058,0.0481323674321174,293.1528625488281,297.1499938964844,293.1499938964844,0.0933549553155899,-1699.8138427734375,304.1465148925781,0.8029076457023621,0.1404977738857269,0.0984965488314628,293.1816101074219,297.1499938964844,293.1499938964844,0.2074193358421325,-4343.744140625,304.1539611816406,0.9934672117233276,0.2651495039463043,0.2515678107738495,293.3115234375,297.1499938964844,293.1499938964844,0.0028170100413262,-1118.7891845703125,293.9381103515625,0.5660278797149658,0.050000000745058,0.2283192276954651,289.87799072265625,291.1499938964844,269.511474609375,267.5753173828125,284.0763854980469,293.3962097167969,289.8787536621094,1.0,0.1830146461725235,0.8249859809875488,0.8249859809875488,1.0,1.0,-0.8169299364089966,0.3188647925853729,0.4980651438236236,0.2004036605358123,0.0,0.0,1.0,24.959880828857425,25.0,8.011208534240723,-4787.2490234375,65.62989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,303.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067091897130012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082962626242,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400380,293.1336669921875,297.1499938964844,293.1499938964844,0.0225295331329107,-944.1950073242188,304.1481018066406,0.6075145602226257,0.0601800456643104,0.0547209680080413,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.5665459632873535,0.050000000745058,0.0481291264295578,293.1436767578125,297.1499938964844,293.1499938964844,0.0947374477982521,-1719.9605712890625,304.1453857421875,0.8068738579750061,0.1422893553972244,0.0996998772025108,293.1802062988281,297.1499938964844,293.1499938964844,0.2068202197551727,-4333.845703125,304.1536560058594,0.9935479760169984,0.2646335363388061,0.2510707378387451,293.3094482421875,297.1499938964844,293.1499938964844,0.0027778558433055,-1103.1805419921875,293.8860168457031,0.5665459632873535,0.050000000745058,0.2283038645982742,289.8822021484375,291.1499938964844,269.55029296875,267.6058044433594,284.0855407714844,293.382080078125,289.8826904296875,1.0,0.183063194155693,0.8251063823699951,0.8251063823699951,1.0,1.0,-0.8183667063713074,0.319340318441391,0.4990263879299164,0.2011169493198394,0.0,0.0,1.0,24.90162849426269,25.0,5.464519023895264,-4787.6552734375,65.77326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,303.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067169085144996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083040915546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400440,293.1336669921875,297.1499938964844,293.1499938964844,0.0225295331329107,-944.1950073242188,304.1481018066406,0.6075145602226257,0.0601800456643104,0.0547209680080413,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.5665459632873535,0.050000000745058,0.0481291264295578,293.1436767578125,297.1499938964844,293.1499938964844,0.0947374477982521,-1719.9605712890625,304.1453857421875,0.8068738579750061,0.1422893553972244,0.0996998772025108,293.1802062988281,297.1499938964844,293.1499938964844,0.2068202197551727,-4333.845703125,304.1536560058594,0.9935479760169984,0.2646335363388061,0.2510707378387451,293.3094482421875,297.1499938964844,293.1499938964844,0.0027778558433055,-1103.1805419921875,293.8860168457031,0.5665459632873535,0.050000000745058,0.2283038645982742,289.8822021484375,291.1499938964844,269.55029296875,267.6058044433594,284.0855407714844,293.382080078125,289.8826904296875,1.0,0.183063194155693,0.8251063823699951,0.8251063823699951,1.0,1.0,-0.8183667063713074,0.319340318441391,0.4990263879299164,0.2011169493198394,0.0,0.0,1.0,24.90162849426269,25.0,5.464519023895264,-4787.6552734375,65.77326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,303.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067169085144996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083040915546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400500,293.1332092285156,297.1499938964844,293.1499938964844,0.0227519609034061,-948.60009765625,304.1480407714844,0.6088048219680786,0.0604747682809829,0.0549815483391284,294.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88336181640625,0.5668129324913025,0.050000000745058,0.0481274649500846,293.13897705078125,297.1499938964844,293.1499938964844,0.0955159962177276,-1731.30078125,304.1448059082031,0.809005856513977,0.143291562795639,0.1003705188632011,293.17950439453125,297.1499938964844,293.1499938964844,0.2065445780754089,-4329.30126953125,304.1534729003906,0.9936081171035768,0.2643884122371673,0.2508333921432495,293.3083801269531,297.1499938964844,293.1499938964844,0.0027585863135755,-1095.5218505859375,293.8598022460937,0.5668129324913025,0.050000000745058,0.2282959669828415,289.88360595703125,291.1499938964844,269.5691223144531,267.6205139160156,284.08966064453125,293.37530517578125,289.88397216796875,1.0,0.1830981224775314,0.8251665830612183,0.8251665830612183,1.0,1.0,-0.8191879987716675,0.3196317255496979,0.499556303024292,0.2014757394790649,0.0,0.0,1.0,24.87213706970215,25.0,4.147293567657471,-4788.109375,65.86064910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,303.6021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106726162135601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083134848158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400560,293.1327514648437,297.1499938964844,293.1499938964844,0.022982832044363,-953.151123046875,304.1479797363281,0.6101219058036804,0.0607778988778591,0.0552485510706901,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88433837890625,0.5670924186706543,0.050000000745058,0.0481257289648056,293.1341552734375,297.1499938964844,293.1499938964844,0.0963697806000709,-1743.7313232421875,304.1441955566406,0.8112676739692688,0.1443837732076645,0.1011009067296981,293.1788024902344,297.1499938964844,293.1499938964844,0.2062885761260986,-4325.09130859375,304.1533203125,0.9936919212341307,0.264154702425003,0.2506059110164642,293.3073425292969,297.1499938964844,293.1499938964844,0.0027395454235374,-1087.9727783203125,293.8334350585937,0.5670924186706543,0.050000000745058,0.2282877266407013,289.8844909667969,291.1499938964844,269.5875549316406,267.6349182128906,284.0932922363281,293.36846923828125,289.8846740722656,1.0,0.1831409186124801,0.8252211809158325,0.8252211809158325,1.0,1.0,-0.8201000690460205,0.3199686706066131,0.500131368637085,0.2018395215272903,0.0,0.0,1.0,24.84150695800781,25.0,2.707017183303833,-4788.7978515625,65.96077728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,303.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067392379045486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083267561625,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400620,293.1318054199219,297.1499938964844,293.1499938964844,0.0234765913337469,-962.672607421875,304.1478271484375,0.6128117442131042,0.0614049695432186,0.0558024495840072,294.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.567677915096283,0.050000000745058,0.0481221005320549,293.1243896484375,297.1499938964844,293.1499938964844,0.098276674747467,-1771.455322265625,304.1429443359375,0.8160948753356934,0.1467677950859069,0.1027158945798873,293.1773681640625,297.1499938964844,293.1499938964844,0.2058359533548355,-4317.6845703125,304.1529541015625,0.9939171075820924,0.2637164294719696,0.2501795887947082,293.30517578125,297.1499938964844,293.1499938964844,0.0027021560817956,-1073.2081298828125,293.7802124023437,0.567677915096283,0.050000000745058,0.2282705307006836,289.884521484375,291.1499938964844,269.6231384277344,267.6626281738281,284.0995178222656,293.3554077148437,289.88433837890625,1.0,0.183249294757843,0.825330376625061,0.825330376625061,1.0,1.0,-0.8221664428710938,0.3207700848579407,0.5013963580131531,0.2025694847106933,0.0,0.0,1.0,24.778135299682617,25.0,-0.4623677134513855,-4790.7353515625,66.19658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,303.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067766398191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083647148334,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400680,293.1318054199219,297.1499938964844,293.1499938964844,0.0234765913337469,-962.672607421875,304.1478271484375,0.6128117442131042,0.0614049695432186,0.0558024495840072,294.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88458251953125,0.567677915096283,0.050000000745058,0.0481221005320549,293.1243896484375,297.1499938964844,293.1499938964844,0.098276674747467,-1771.455322265625,304.1429443359375,0.8160948753356934,0.1467677950859069,0.1027158945798873,293.1773681640625,297.1499938964844,293.1499938964844,0.2058359533548355,-4317.6845703125,304.1529541015625,0.9939171075820924,0.2637164294719696,0.2501795887947082,293.30517578125,297.1499938964844,293.1499938964844,0.0027021560817956,-1073.2081298828125,293.7802124023437,0.567677915096283,0.050000000745058,0.2282705307006836,289.884521484375,291.1499938964844,269.6231384277344,267.6626281738281,284.0995178222656,293.3554077148437,289.88433837890625,1.0,0.183249294757843,0.825330376625061,0.825330376625061,1.0,1.0,-0.8221664428710938,0.3207700848579407,0.5013963580131531,0.2025694847106933,0.0,0.0,1.0,24.778135299682617,25.0,-0.4623677134513855,-4790.7353515625,66.19658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,303.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067766398191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083647148334,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400740,293.1308898925781,297.1499938964844,293.1499938964844,0.0238832347095012,-972.740234375,304.1478881835937,0.6154763102531433,0.0620504319667816,0.0563757196068763,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.5682638883590698,0.050000000745058,0.0481184944510459,293.1148376464844,297.1499938964844,293.1499938964844,0.1003948003053665,-1802.1497802734373,304.14178466796875,0.8211686015129089,0.1493528485298156,0.1044858172535896,293.1759338378906,297.1499938964844,293.1499938964844,0.2054581493139267,-4311.5537109375,304.1526184082031,0.9941749572753906,0.2633114457130432,0.2497866153717041,293.3029479980469,297.1499938964844,293.1499938964844,0.0026656733825802,-1058.880126953125,293.7262268066406,0.5682638883590698,0.050000000745058,0.2282534092664718,289.8822021484375,291.1499938964844,269.6570129394531,267.6888427734375,284.1049194335937,293.3442687988281,289.8817138671875,1.0,0.1833882927894592,0.8254395723342896,0.8254395723342896,1.0,1.0,-0.8244822025299072,0.3217144906520843,0.5027676820755005,0.2032736241817474,0.0,0.0,1.0,24.716365814208984,25.0,-3.5679354667663574,-4793.20166015625,66.47472381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,303.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068300232291221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084188916138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400800,293.1308898925781,297.1499938964844,293.1499938964844,0.0238832347095012,-972.740234375,304.1478881835937,0.6154763102531433,0.0620504319667816,0.0563757196068763,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.5682638883590698,0.050000000745058,0.0481184944510459,293.1148376464844,297.1499938964844,293.1499938964844,0.1003948003053665,-1802.1497802734373,304.14178466796875,0.8211686015129089,0.1493528485298156,0.1044858172535896,293.1759338378906,297.1499938964844,293.1499938964844,0.2054581493139267,-4311.5537109375,304.1526184082031,0.9941749572753906,0.2633114457130432,0.2497866153717041,293.3029479980469,297.1499938964844,293.1499938964844,0.0026656733825802,-1058.880126953125,293.7262268066406,0.5682638883590698,0.050000000745058,0.2282534092664718,289.8822021484375,291.1499938964844,269.6570129394531,267.6888427734375,284.1049194335937,293.3442687988281,289.8817138671875,1.0,0.1833882927894592,0.8254395723342896,0.8254395723342896,1.0,1.0,-0.8244822025299072,0.3217144906520843,0.5027676820755005,0.2032736241817474,0.0,0.0,1.0,24.716365814208984,25.0,-3.5679354667663574,-4793.20166015625,66.47472381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,303.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068300232291221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084188916138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400860,293.13006591796875,297.1499938964844,293.1499938964844,0.0242839287966489,-983.159912109375,304.1479187011719,0.6180742383003235,0.062705397605896,0.0569593757390975,294.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8783264160156,0.5688274502754211,0.050000000745058,0.0481150411069393,293.1057434082031,297.1499938964844,293.1499938964844,0.1026802584528923,-1835.119384765625,304.1407165527344,0.8263968229293823,0.1520946621894836,0.1063712313771247,293.174560546875,297.1499938964844,293.1499938964844,0.2051443010568618,-4306.51025390625,304.1522827148437,0.9944336414337158,0.2629337906837463,0.2494208365678787,293.3007507324219,297.1499938964844,293.1499938964844,0.0026299306191504,-1044.9102783203125,293.67156982421875,0.5688274502754211,0.050000000745058,0.2282370328903198,289.8778381347656,291.1499938964844,269.6890869140625,267.71356201171875,284.109619140625,293.33526611328125,289.8770751953125,1.0,0.1835557669401168,0.8255340456962585,0.8255340456962585,1.0,1.0,-0.8269826769828796,0.3227784037590027,0.504204273223877,0.2039235681295395,0.0,0.0,1.0,24.658763885498047,25.0,-6.377483367919922,-4796.08837890625,66.78900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,303.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068987995386123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084886898752,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400920,293.13006591796875,297.1499938964844,293.1499938964844,0.0242839287966489,-983.159912109375,304.1479187011719,0.6180742383003235,0.062705397605896,0.0569593757390975,294.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8783264160156,0.5688274502754211,0.050000000745058,0.0481150411069393,293.1057434082031,297.1499938964844,293.1499938964844,0.1026802584528923,-1835.119384765625,304.1407165527344,0.8263968229293823,0.1520946621894836,0.1063712313771247,293.174560546875,297.1499938964844,293.1499938964844,0.2051443010568618,-4306.51025390625,304.1522827148437,0.9944336414337158,0.2629337906837463,0.2494208365678787,293.3007507324219,297.1499938964844,293.1499938964844,0.0026299306191504,-1044.9102783203125,293.67156982421875,0.5688274502754211,0.050000000745058,0.2282370328903198,289.8778381347656,291.1499938964844,269.6890869140625,267.71356201171875,284.109619140625,293.33526611328125,289.8770751953125,1.0,0.1835557669401168,0.8255340456962585,0.8255340456962585,1.0,1.0,-0.8269826769828796,0.3227784037590027,0.504204273223877,0.2039235681295395,0.0,0.0,1.0,24.658763885498047,25.0,-6.377483367919922,-4796.08837890625,66.78900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,303.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068987995386123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084886898752,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
400980,293.1293029785156,297.1499938964844,293.1499938964844,0.0247167609632015,-994.0352172851562,304.1478881835937,0.6205960512161255,0.0633639097213745,0.057547640055418,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.5693594813346863,0.050000000745058,0.048111792653799,293.09716796875,297.1499938964844,293.1499938964844,0.1051070392131805,-1869.95654296875,304.1397705078125,0.831750214099884,0.1549624949693679,0.1083493381738662,293.1732482910156,297.1499938964844,293.1499938964844,0.2048854976892471,-4302.40185546875,304.1519470214844,0.994678556919098,0.2625787556171417,0.2490775138139724,293.2985534667969,297.1499938964844,293.1499938964844,0.0025950148701667,-1031.3226318359375,293.6163330078125,0.5693594813346863,0.050000000745058,0.2282216399908065,289.8716735839844,291.1499938964844,269.7192687988281,267.73663330078125,284.1133728027344,293.32830810546875,289.8706359863281,1.0,0.1837486922740936,0.8256285190582275,0.8256285190582275,1.0,1.0,-0.8296284079551697,0.3239497542381286,0.505678653717041,0.2045003175735473,0.0,0.0,1.0,24.605987548828125,25.0,-8.935124397277832,-4799.37353515625,67.13446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,303.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069814264774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085725452867,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401040,293.1293029785156,297.1499938964844,293.1499938964844,0.0247167609632015,-994.0352172851562,304.1478881835937,0.6205960512161255,0.0633639097213745,0.057547640055418,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.5693594813346863,0.050000000745058,0.048111792653799,293.09716796875,297.1499938964844,293.1499938964844,0.1051070392131805,-1869.95654296875,304.1397705078125,0.831750214099884,0.1549624949693679,0.1083493381738662,293.1732482910156,297.1499938964844,293.1499938964844,0.2048854976892471,-4302.40185546875,304.1519470214844,0.994678556919098,0.2625787556171417,0.2490775138139724,293.2985534667969,297.1499938964844,293.1499938964844,0.0025950148701667,-1031.3226318359375,293.6163330078125,0.5693594813346863,0.050000000745058,0.2282216399908065,289.8716735839844,291.1499938964844,269.7192687988281,267.73663330078125,284.1133728027344,293.32830810546875,289.8706359863281,1.0,0.1837486922740936,0.8256285190582275,0.8256285190582275,1.0,1.0,-0.8296284079551697,0.3239497542381286,0.505678653717041,0.2045003175735473,0.0,0.0,1.0,24.605987548828125,25.0,-8.935124397277832,-4799.37353515625,67.13446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,303.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069814264774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085725452867,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401100,293.12896728515625,297.1499938964844,293.1499938964844,0.0253991764038801,-999.2083740234376,304.1470031738281,0.6218277812004089,0.0636936724185943,0.0578423030674457,294.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.5696114897727966,0.050000000745058,0.0481102615594863,293.09307861328125,297.1499938964844,293.1499938964844,0.1063682362437248,-1887.9935302734373,304.13934326171875,0.834469735622406,0.1564368158578872,0.1093683466315269,293.172607421875,297.1499938964844,293.1499938964844,0.204775333404541,-4300.67431640625,304.1517944335937,0.994792640209198,0.2624087333679199,0.248913362622261,293.2974853515625,297.1499938964844,293.1499938964844,0.0025777607224881,-1024.6285400390625,293.5884704589844,0.5696114897727966,0.050000000745058,0.2282143682241439,289.867919921875,291.1499938964844,269.733642578125,267.74755859375,284.1148376464844,293.3255310058594,289.86676025390625,1.0,0.1838541179895401,0.8256757259368896,0.8256757259368896,1.0,1.0,-0.8309974670410156,0.324573278427124,0.5064241886138916,0.2047566026449203,0.0,0.0,1.0,24.581573486328125,25.0,-10.135092735290527,-4801.16259765625,67.31790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,303.5583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070276126265525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086194170056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401160,293.128662109375,297.1499938964844,293.1499938964844,0.0256699156016111,-1004.4054565429688,304.14703369140625,0.6230406761169434,0.0640224441885948,0.0581369847059249,294.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86456298828125,0.5698532462120056,0.050000000745058,0.048108797520399,293.0891418457031,297.1499938964844,293.1499938964844,0.1076581627130508,-1906.393798828125,304.1389465332031,0.8372141122817993,0.157934084534645,0.1104044616222381,293.1719970703125,297.1499938964844,293.1499938964844,0.2046771198511123,-4299.150390625,304.1516418457031,0.9948995113372804,0.2622432112693786,0.2487536817789077,293.2964172363281,297.1499938964844,293.1499938964844,0.002560686552897,-1018.0175170898438,293.5604248046875,0.5698532462120056,0.050000000745058,0.2282074093818664,289.8637390136719,291.1499938964844,269.7474975585937,267.7580871582031,284.1160583496094,293.3232421875,289.8624572753906,1.0,0.1839651465415954,0.8257145881652832,0.8257145881652832,1.0,1.0,-0.8323928713798523,0.3252202868461609,0.5071725845336914,0.204988494515419,0.0,0.0,1.0,24.558523178100582,25.0,-11.284749984741213,-4803.0458984375,67.50791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,303.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070768162608146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086693591787,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401220,293.12811279296875,297.1499938964844,293.1499938964844,0.026245929300785,-1015.240966796875,304.1470642089844,0.625399112701416,0.0646741166710853,0.0587219595909118,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.855224609375,0.5703033208847046,0.050000000745058,0.0481060743331909,293.0817565917969,297.1499938964844,293.1499938964844,0.1103111431002616,-1944.090576171875,304.1382141113281,0.8427582383155823,0.1609820574522018,0.1125173643231391,293.1708374023437,297.1499938964844,293.1499938964844,0.2045124322175979,-4296.6416015625,304.1513671875,0.9950873255729676,0.2619234621524811,0.2484457641839981,293.2943725585937,297.1499938964844,293.1499938964844,0.0025268630124628,-1004.9545288085938,293.5038757324219,0.5703033208847046,0.050000000745058,0.2281945049762725,289.854248046875,291.1499938964844,269.773681640625,267.7778015136719,284.1175537109375,293.3199462890625,289.8527526855469,1.0,0.1842017918825149,0.8257922530174255,0.8257922530174255,1.0,1.0,-0.8352424502372742,0.3265784084796905,0.508664071559906,0.2053723782300949,0.0,0.0,1.0,24.51655960083008,25.0,-13.461645126342772,-4807.08203125,67.90457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,303.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071831062436103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087772252503,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401280,293.12811279296875,297.1499938964844,293.1499938964844,0.026245929300785,-1015.240966796875,304.1470642089844,0.625399112701416,0.0646741166710853,0.0587219595909118,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.855224609375,0.5703033208847046,0.050000000745058,0.0481060743331909,293.0817565917969,297.1499938964844,293.1499938964844,0.1103111431002616,-1944.090576171875,304.1382141113281,0.8427582383155823,0.1609820574522018,0.1125173643231391,293.1708374023437,297.1499938964844,293.1499938964844,0.2045124322175979,-4296.6416015625,304.1513671875,0.9950873255729676,0.2619234621524811,0.2484457641839981,293.2943725585937,297.1499938964844,293.1499938964844,0.0025268630124628,-1004.9545288085938,293.5038757324219,0.5703033208847046,0.050000000745058,0.2281945049762725,289.854248046875,291.1499938964844,269.773681640625,267.7778015136719,284.1175537109375,293.3199462890625,289.8527526855469,1.0,0.1842017918825149,0.8257922530174255,0.8257922530174255,1.0,1.0,-0.8352424502372742,0.3265784084796905,0.508664071559906,0.2053723782300949,0.0,0.0,1.0,24.51655960083008,25.0,-13.461645126342772,-4807.08203125,67.90457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,303.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071831062436103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001087772252503,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401340,293.127685546875,297.1499938964844,293.1499938964844,0.0268326885998249,-1026.0040283203125,304.1470642089844,0.6276653409004211,0.0653154253959655,0.0592986568808555,294.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5707045197486877,0.050000000745058,0.0481036566197872,293.07501220703125,297.1499938964844,293.1499938964844,0.1130471378564834,-1982.7633056640625,304.1376037597656,0.8483492732048035,0.1640824377536773,0.1146714091300964,293.1697692871094,297.1499938964844,293.1499938964844,0.2043870836496353,-4294.80322265625,304.151123046875,0.995233714580536,0.261616438627243,0.2481509447097778,293.2924194335937,297.1499938964844,293.1499938964844,0.0024935428518801,-992.129150390625,293.4466247558594,0.5707045197486877,0.050000000745058,0.2281830310821533,289.8432922363281,291.1499938964844,269.7977294921875,267.79571533203125,284.11773681640625,293.3183288574219,289.8415832519531,1.0,0.1844560354948043,0.8258699774742126,0.8258699774742126,1.0,1.0,-0.8381493091583252,0.3280152976512909,0.5101339817047119,0.205638900399208,0.0,0.0,1.0,24.480344772338867,25.0,-15.5027494430542,-4811.4609375,68.3205795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,303.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107298843562603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088946810341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401400,293.127685546875,297.1499938964844,293.1499938964844,0.0268326885998249,-1026.0040283203125,304.1470642089844,0.6276653409004211,0.0653154253959655,0.0592986568808555,294.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443908691406,0.5707045197486877,0.050000000745058,0.0481036566197872,293.07501220703125,297.1499938964844,293.1499938964844,0.1130471378564834,-1982.7633056640625,304.1376037597656,0.8483492732048035,0.1640824377536773,0.1146714091300964,293.1697692871094,297.1499938964844,293.1499938964844,0.2043870836496353,-4294.80322265625,304.151123046875,0.995233714580536,0.261616438627243,0.2481509447097778,293.2924194335937,297.1499938964844,293.1499938964844,0.0024935428518801,-992.129150390625,293.4466247558594,0.5707045197486877,0.050000000745058,0.2281830310821533,289.8432922363281,291.1499938964844,269.7977294921875,267.79571533203125,284.11773681640625,293.3183288574219,289.8415832519531,1.0,0.1844560354948043,0.8258699774742126,0.8258699774742126,1.0,1.0,-0.8381493091583252,0.3280152976512909,0.5101339817047119,0.205638900399208,0.0,0.0,1.0,24.480344772338867,25.0,-15.5027494430542,-4811.4609375,68.3205795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,303.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107298843562603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088946810341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401460,293.1273803710937,297.1499938964844,293.1499938964844,0.0274206865578889,-1036.6866455078125,304.1470642089844,0.6298334002494812,0.0659425556659698,0.0598638169467449,294.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.5710527300834656,0.050000000745058,0.0481015630066394,293.0689697265625,297.1499938964844,293.1499938964844,0.1158459410071373,-2022.115966796875,304.1370849609375,0.8539454936981201,0.1672111004590988,0.1168494895100593,293.16876220703125,297.1499938964844,293.1499938964844,0.2042963206768036,-4293.5546875,304.1509094238281,0.9953314065933228,0.2613191604614258,0.2478663325309753,293.2905578613281,297.1499938964844,293.1499938964844,0.0024606043007224,-979.4883422851562,293.3886413574219,0.5710527300834656,0.050000000745058,0.2281731069087982,289.8309326171875,291.1499938964844,269.819580078125,267.811767578125,284.11651611328125,293.3182983398437,289.8290405273437,1.0,0.1847250014543533,0.8259341716766357,0.8259341716766357,1.0,1.0,-0.8410856127738953,0.3295203149318695,0.5115653276443481,0.205775186419487,0.0,0.0,1.0,24.44997978210449,25.0,-17.414867401123047,-4816.15185546875,68.75179290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,303.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074225008487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109020184027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
