time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401520,293.1273803710937,297.1499938964844,293.1499938964844,0.0274206865578889,-1036.6866455078125,304.1470642089844,0.6298334002494812,0.0659425556659698,0.0598638169467449,294.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.5710527300834656,0.050000000745058,0.0481015630066394,293.0689697265625,297.1499938964844,293.1499938964844,0.1158459410071373,-2022.115966796875,304.1370849609375,0.8539454936981201,0.1672111004590988,0.1168494895100593,293.16876220703125,297.1499938964844,293.1499938964844,0.2042963206768036,-4293.5546875,304.1509094238281,0.9953314065933228,0.2613191604614258,0.2478663325309753,293.2905578613281,297.1499938964844,293.1499938964844,0.0024606043007224,-979.4883422851562,293.3886413574219,0.5710527300834656,0.050000000745058,0.2281731069087982,289.8309326171875,291.1499938964844,269.819580078125,267.811767578125,284.11651611328125,293.3182983398437,289.8290405273437,1.0,0.1847250014543533,0.8259341716766357,0.8259341716766357,1.0,1.0,-0.8410856127738953,0.3295203149318695,0.5115653276443481,0.205775186419487,0.0,0.0,1.0,24.44997978210449,25.0,-17.414867401123047,-4816.15185546875,68.75179290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,303.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074225008487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109020184027,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401580,293.127197265625,297.1499938964844,293.1499938964844,0.0280053708702325,-1047.218505859375,304.1470642089844,0.6318935751914978,0.0665514543652534,0.0604136325418949,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.818603515625,0.5713441967964172,0.050000000745058,0.0480998158454895,293.06365966796875,297.1499938964844,293.1499938964844,0.1186909526586532,-2061.9091796875,304.1366577148437,0.8595059514045715,0.1703496277332306,0.119037427008152,293.1678466796875,297.1499938964844,293.1499938964844,0.2042368948459625,-4292.841796875,304.15069580078125,0.9953745007514954,0.2610292434692383,0.2475896179676056,293.28887939453125,297.1499938964844,293.1499938964844,0.0024279861245304,-967.0051879882812,293.3298645019531,0.5713441967964172,0.050000000745058,0.2281648218631744,289.8172302246094,291.1499938964844,269.8391418457031,267.825927734375,284.11376953125,293.3197631835937,289.8151550292969,1.0,0.1850061565637588,0.8259984254837036,0.8259984254837036,1.0,1.0,-0.8440272212028503,0.3310854136943817,0.512941837310791,0.2057715207338333,0.0,0.0,1.0,24.425552368164062,25.0,-19.20616340637207,-4821.13623046875,69.19457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,303.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075528115034103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091524318326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401640,293.127197265625,297.1499938964844,293.1499938964844,0.0280053708702325,-1047.218505859375,304.1470642089844,0.6318935751914978,0.0665514543652534,0.0604136325418949,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.818603515625,0.5713441967964172,0.050000000745058,0.0480998158454895,293.06365966796875,297.1499938964844,293.1499938964844,0.1186909526586532,-2061.9091796875,304.1366577148437,0.8595059514045715,0.1703496277332306,0.119037427008152,293.1678466796875,297.1499938964844,293.1499938964844,0.2042368948459625,-4292.841796875,304.15069580078125,0.9953745007514954,0.2610292434692383,0.2475896179676056,293.28887939453125,297.1499938964844,293.1499938964844,0.0024279861245304,-967.0051879882812,293.3298645019531,0.5713441967964172,0.050000000745058,0.2281648218631744,289.8172302246094,291.1499938964844,269.8391418457031,267.825927734375,284.11376953125,293.3197631835937,289.8151550292969,1.0,0.1850061565637588,0.8259984254837036,0.8259984254837036,1.0,1.0,-0.8440272212028503,0.3310854136943817,0.512941837310791,0.2057715207338333,0.0,0.0,1.0,24.425552368164062,25.0,-19.20616340637207,-4821.13623046875,69.19457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,303.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075528115034103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091524318326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401700,293.1271667480469,297.1499938964844,293.1499938964844,0.0282957069575786,-1052.4169921875,304.1470642089844,0.6328834295272827,0.0668485686182975,0.0606822781264781,294.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113708496094,0.5714693665504456,0.050000000745058,0.0480990670621395,293.061279296875,297.1499938964844,293.1499938964844,0.1201268136501312,-2081.914306640625,304.136474609375,0.8622642159461975,0.1719182878732681,0.120131991803646,293.1674194335937,297.1499938964844,293.1499938964844,0.2042174041271209,-4292.66064453125,304.1506042480469,0.9953755736351012,0.2608863413333893,0.2474534809589386,293.2880554199219,297.1499938964844,293.1499938964844,0.0024118879809975,-960.85693359375,293.3001708984375,0.5714693665504456,0.050000000745058,0.2281612753868103,289.8099365234375,291.1499938964844,269.8480529785156,267.832275390625,284.11181640625,293.3210144042969,289.8077697753906,1.0,0.1851503103971481,0.8260305523872375,0.8260305523872375,1.0,1.0,-0.8454947471618652,0.3318886756896972,0.513606071472168,0.2057146579027176,0.0,0.0,1.0,24.415355682373047,25.0,-20.07065963745117,-4823.73779296875,69.41918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,303.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076199635863304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092205784516,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401760,293.12713623046875,297.1499938964844,293.1499938964844,0.0285842567682266,-1057.564453125,304.1470947265625,0.633845865726471,0.067140519618988,0.0609464347362518,294.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038024902344,0.5715808868408203,0.050000000745058,0.048098400235176,293.0590209960937,297.1499938964844,293.1499938964844,0.1215693727135658,-2101.961669921875,304.1363220214844,0.8650022149085999,0.1734841018915176,0.1212251782417297,293.1670227050781,297.1499938964844,293.1499938964844,0.2042043507099151,-4292.58984375,304.1505432128906,0.9953628182411194,0.260744571685791,0.2473185658454895,293.28729248046875,297.1499938964844,293.1499938964844,0.0023957327939569,-954.6920166015624,293.2702941894531,0.5715808868408203,0.050000000745058,0.228158101439476,289.80230712890625,291.1499938964844,269.8563537597656,267.8381042480469,284.1094055175781,293.32257080078125,289.8000793457031,1.0,0.185296431183815,0.8260539770126343,0.8260539770126343,1.0,1.0,-0.846957266330719,0.3327039778232574,0.5142532587051392,0.2056199461221695,0.0,0.0,1.0,24.40644264221192,25.0,-20.924724578857425,-4826.40673828125,69.6453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,303.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076882481575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092898892238,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401820,293.127197265625,297.1499938964844,293.1499938964844,0.0291550550609827,-1067.6951904296875,304.1470947265625,0.635688066482544,0.0677080601453781,0.0614606291055679,294.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7878112792969,0.5717635750770569,0.050000000745058,0.0480973087251186,293.0550537109375,297.1499938964844,293.1499938964844,0.1244692429900169,-2142.108642578125,304.13604736328125,0.8704032897949219,0.1766008883714676,0.1234031021595001,293.1662902832031,297.1499938964844,293.1499938964844,0.20419642329216,-4292.7607421875,304.1503601074219,0.9952958822250366,0.2604636549949646,0.24705171585083,293.285888671875,297.1499938964844,293.1499938964844,0.0023633691016584,-942.3577880859376,293.2098388671875,0.5717635750770569,0.050000000745058,0.2281529307365417,289.78619384765625,291.1499938964844,269.8711242675781,267.8482666015625,284.10333251953125,293.3265380859375,289.7837829589844,1.0,0.1855933368206024,0.8261008858680725,0.8261008858680725,1.0,1.0,-0.8498603701591492,0.3343698978424072,0.5154904723167419,0.205314815044403,0.0,0.0,1.0,24.39224624633789,25.0,-22.610639572143555,-4831.94921875,70.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,303.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078277826309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094314939109,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401880,293.127197265625,297.1499938964844,293.1499938964844,0.0291550550609827,-1067.6951904296875,304.1470947265625,0.635688066482544,0.0677080601453781,0.0614606291055679,294.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7878112792969,0.5717635750770569,0.050000000745058,0.0480973087251186,293.0550537109375,297.1499938964844,293.1499938964844,0.1244692429900169,-2142.108642578125,304.13604736328125,0.8704032897949219,0.1766008883714676,0.1234031021595001,293.1662902832031,297.1499938964844,293.1499938964844,0.20419642329216,-4292.7607421875,304.1503601074219,0.9952958822250366,0.2604636549949646,0.24705171585083,293.285888671875,297.1499938964844,293.1499938964844,0.0023633691016584,-942.3577880859376,293.2098388671875,0.5717635750770569,0.050000000745058,0.2281529307365417,289.78619384765625,291.1499938964844,269.8711242675781,267.8482666015625,284.10333251953125,293.3265380859375,289.7837829589844,1.0,0.1855933368206024,0.8261008858680725,0.8261008858680725,1.0,1.0,-0.8498603701591492,0.3343698978424072,0.5154904723167419,0.205314815044403,0.0,0.0,1.0,24.39224624633789,25.0,-22.610639572143555,-4831.94921875,70.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,303.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078277826309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094314939109,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
401940,293.1273803710937,297.1499938964844,293.1499938964844,0.0297156553715467,-1077.58544921875,304.1471252441406,0.6374092102050781,0.0682518929243087,0.0619544386863708,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7705993652344,0.5718854665756226,0.050000000745058,0.0480965822935104,293.0516967773437,297.1499938964844,293.1499938964844,0.1273805499076843,-2182.21435546875,304.1358642578125,0.8756695985794067,0.1796876639127731,0.1255623549222946,293.1656188964844,297.1499938964844,293.1499938964844,0.2042125463485717,-4293.3486328125,304.15020751953125,0.9951648116111756,0.2601852118968963,0.2467879354953766,293.2846069335937,297.1499938964844,293.1499938964844,0.0023313150741159,-930.1697998046876,293.1484069824219,0.5718854665756226,0.050000000745058,0.2281494885683059,289.7688293457031,291.1499938964844,269.88336181640625,267.8562927246094,284.09490966796875,293.3316345214844,289.7662353515625,1.0,0.1858947575092315,0.826147735118866,0.826147735118866,1.0,1.0,-0.8527228236198425,0.3360997438430786,0.5166230797767639,0.2047982364892959,0.0,0.0,1.0,24.38266944885254,25.0,-24.405851364135746,-4837.8466796875,70.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079708114266395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095766492653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402000,293.1273803710937,297.1499938964844,293.1499938964844,0.0297156553715467,-1077.58544921875,304.1471252441406,0.6374092102050781,0.0682518929243087,0.0619544386863708,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7705993652344,0.5718854665756226,0.050000000745058,0.0480965822935104,293.0516967773437,297.1499938964844,293.1499938964844,0.1273805499076843,-2182.21435546875,304.1358642578125,0.8756695985794067,0.1796876639127731,0.1255623549222946,293.1656188964844,297.1499938964844,293.1499938964844,0.2042125463485717,-4293.3486328125,304.15020751953125,0.9951648116111756,0.2601852118968963,0.2467879354953766,293.2846069335937,297.1499938964844,293.1499938964844,0.0023313150741159,-930.1697998046876,293.1484069824219,0.5718854665756226,0.050000000745058,0.2281494885683059,289.7688293457031,291.1499938964844,269.88336181640625,267.8562927246094,284.09490966796875,293.3316345214844,289.7662353515625,1.0,0.1858947575092315,0.826147735118866,0.826147735118866,1.0,1.0,-0.8527228236198425,0.3360997438430786,0.5166230797767639,0.2047982364892959,0.0,0.0,1.0,24.38266944885254,25.0,-24.405851364135746,-4837.8466796875,70.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,303.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079708114266395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095766492653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402060,293.1276550292969,297.1499938964844,293.1499938964844,0.0302618294954299,-1087.178955078125,304.1471862792969,0.6389756798744202,0.0687648952007293,0.0624228827655315,294.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7518005371094,0.5719271302223206,0.050000000745058,0.0480963364243507,293.0489807128906,297.1499938964844,293.1499938964844,0.1302966773509979,-2222.197509765625,304.1357116699219,0.8807456493377686,0.1827321946620941,0.1276943981647491,293.1650695800781,297.1499938964844,293.1499938964844,0.2042568176984787,-4294.42919921875,304.15008544921875,0.9949458837509156,0.2599064111709595,0.2465251833200454,293.28350830078125,297.1499938964844,293.1499938964844,0.0022994112223386,-918.0761108398438,293.08563232421875,0.5719271302223206,0.050000000745058,0.2281483113765716,289.7498779296875,291.1499938964844,269.8930358886719,267.8621826171875,284.0828552246094,293.3380126953125,289.7470397949219,1.0,0.1861986070871353,0.8261821269989014,0.8261821269989014,1.0,1.0,-0.8555266261100769,0.3379383683204651,0.5175882577896118,0.203932523727417,0.0,0.0,1.0,24.377683639526367,25.0,-26.67859649658203,-4844.2744140625,71.01663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,303.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081176251173019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097256463253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402120,293.1276550292969,297.1499938964844,293.1499938964844,0.0302618294954299,-1087.178955078125,304.1471862792969,0.6389756798744202,0.0687648952007293,0.0624228827655315,294.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7518005371094,0.5719271302223206,0.050000000745058,0.0480963364243507,293.0489807128906,297.1499938964844,293.1499938964844,0.1302966773509979,-2222.197509765625,304.1357116699219,0.8807456493377686,0.1827321946620941,0.1276943981647491,293.1650695800781,297.1499938964844,293.1499938964844,0.2042568176984787,-4294.42919921875,304.15008544921875,0.9949458837509156,0.2599064111709595,0.2465251833200454,293.28350830078125,297.1499938964844,293.1499938964844,0.0022994112223386,-918.0761108398438,293.08563232421875,0.5719271302223206,0.050000000745058,0.2281483113765716,289.7498779296875,291.1499938964844,269.8930358886719,267.8621826171875,284.0828552246094,293.3380126953125,289.7470397949219,1.0,0.1861986070871353,0.8261821269989014,0.8261821269989014,1.0,1.0,-0.8555266261100769,0.3379383683204651,0.5175882577896118,0.203932523727417,0.0,0.0,1.0,24.377683639526367,25.0,-26.67859649658203,-4844.2744140625,71.01663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,303.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081176251173019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097256463253,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402180,293.12811279296875,297.1499938964844,293.1499938964844,0.0307866912335157,-1096.374755859375,304.1472473144531,0.6403512954711914,0.0692377910017967,0.062858447432518,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310791015625,0.571876585483551,0.050000000745058,0.0480966381728649,293.046875,297.1499938964844,293.1499938964844,0.1332109868526458,-2261.97802734375,304.1356201171875,0.8855863809585571,0.1857203394174575,0.1297907531261444,293.1645812988281,297.1499938964844,293.1499938964844,0.2043308019638061,-4296.03662109375,304.1499328613281,0.994620680809021,0.2596219182014465,0.2462590783834457,293.2825927734375,297.1499938964844,293.1499938964844,0.0022673192434012,-905.951904296875,293.0210876464844,0.571876585483551,0.050000000745058,0.2281497418880462,289.7289428710937,291.1499938964844,269.8999938964844,267.8658142089844,284.0665588378906,293.34600830078125,289.72576904296875,1.0,0.186502456665039,0.826216459274292,0.826216459274292,1.0,1.0,-0.8582478165626526,0.3399019837379455,0.518345832824707,0.2026466280221939,0.0,0.0,1.0,24.377471923828125,25.0,-29.53995132446289,-4851.25830078125,71.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,303.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082691922783851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098794600693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402240,293.12811279296875,297.1499938964844,293.1499938964844,0.0307866912335157,-1096.374755859375,304.1472473144531,0.6403512954711914,0.0692377910017967,0.062858447432518,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7310791015625,0.571876585483551,0.050000000745058,0.0480966381728649,293.046875,297.1499938964844,293.1499938964844,0.1332109868526458,-2261.97802734375,304.1356201171875,0.8855863809585571,0.1857203394174575,0.1297907531261444,293.1645812988281,297.1499938964844,293.1499938964844,0.2043308019638061,-4296.03662109375,304.1499328613281,0.994620680809021,0.2596219182014465,0.2462590783834457,293.2825927734375,297.1499938964844,293.1499938964844,0.0022673192434012,-905.951904296875,293.0210876464844,0.571876585483551,0.050000000745058,0.2281497418880462,289.7289428710937,291.1499938964844,269.8999938964844,267.8658142089844,284.0665588378906,293.34600830078125,289.72576904296875,1.0,0.186502456665039,0.826216459274292,0.826216459274292,1.0,1.0,-0.8582478165626526,0.3399019837379455,0.518345832824707,0.2026466280221939,0.0,0.0,1.0,24.377471923828125,25.0,-29.53995132446289,-4851.25830078125,71.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,303.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082691922783851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098794600693,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402300,293.1284484863281,297.1499938964844,293.1499938964844,0.0310371033847332,-1100.76123046875,304.14727783203125,0.6409499049186707,0.069454401731491,0.0630596056580543,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198181152344,0.57181316614151,0.050000000745058,0.0480970181524753,293.04608154296875,297.1499938964844,293.1499938964844,0.1346625834703445,-2281.72900390625,304.1355895996094,0.8878988027572632,0.1871856451034546,0.130820170044899,293.1643981933594,297.1499938964844,293.1499938964844,0.2043794393539428,-4297.048828125,304.1498413085937,0.9944117665290833,0.2594752609729767,0.2461227476596832,293.2821960449219,297.1499938964844,293.1499938964844,0.0022513463627547,-899.9398803710938,292.9879455566406,0.57181316614151,0.050000000745058,0.2281515449285507,289.7175598144531,291.1499938964844,269.9024658203125,267.8667907714844,284.056884765625,293.3507385253906,289.7142333984375,1.0,0.1866535246372223,0.8262336850166321,0.8262336850166321,1.0,1.0,-0.8595635890960693,0.3409245014190674,0.518639087677002,0.2018425464630127,0.0,0.0,1.0,24.379545211791992,25.0,-31.10826301574707,-4854.9130859375,71.69242858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,303.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108347363770008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001099588043871,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402360,293.1287841796875,297.1499938964844,293.1499938964844,0.0312782563269138,-1104.9874267578125,304.1473388671875,0.6414870023727417,0.0696571543812751,0.0632487684488296,294.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080078125,0.571725606918335,0.050000000745058,0.0480975396931171,293.0454406738281,297.1499938964844,293.1499938964844,0.1361083537340164,-2301.359619140625,304.1355895996094,0.8901370763778687,0.1886301636695861,0.1318358033895492,293.1642150878906,297.1499938964844,293.1499938964844,0.2044342011213302,-4298.17041015625,304.1497802734375,0.9941721558570862,0.259324848651886,0.24598328769207,293.2818603515625,297.1499938964844,293.1499938964844,0.0022352505475282,-893.8907470703125,292.9542236328125,0.571725606918335,0.050000000745058,0.2281540185213089,289.70562744140625,291.1499938964844,269.9042358398437,267.8671875,284.0463562011719,293.35595703125,289.7021179199219,1.0,0.1868035197257995,0.8262407779693604,0.8262407779693604,1.0,1.0,-0.8608456254005432,0.3419674932956695,0.518878161907196,0.2009401470422744,0.0,0.0,1.0,24.38305282592773,25.0,-32.68111801147461,-4858.6494140625,71.91234588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,303.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084272563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100398803828,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402420,293.129638671875,297.1499938964844,293.1499938964844,0.0317314192652702,-1112.9405517578125,304.1474609375,0.6423810720443726,0.0700210854411125,0.0635906234383583,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827392578125,0.5714849233627319,0.050000000745058,0.0480989813804626,293.0445861816406,297.1499938964844,293.1499938964844,0.1389758139848709,-2340.173095703125,304.1356201171875,0.8943890333175659,0.1914498805999755,0.1338214725255966,293.1640014648437,297.1499938964844,293.1499938964844,0.2045584768056869,-4300.68115234375,304.149658203125,0.9936061501502992,0.259011447429657,0.2456935942173004,293.2813720703125,297.1499938964844,293.1499938964844,0.0022030968684703,-881.8385620117188,292.8851318359375,0.5714849233627319,0.050000000745058,0.2281608581542968,289.6801452636719,291.1499938964844,269.9056091308594,267.8661804199219,284.0230407714844,293.3678283691406,289.6763610839844,1.0,0.1870991736650467,0.8262550234794617,0.8262550234794617,1.0,1.0,-0.8633009791374207,0.3440949618816376,0.5192060470581055,0.1988846957683563,0.0,0.0,1.0,24.394222259521484,25.0,-35.74559020996094,-4866.2900390625,72.34149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,303.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085922345519065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102073147194,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402480,293.129638671875,297.1499938964844,293.1499938964844,0.0317314192652702,-1112.9405517578125,304.1474609375,0.6423810720443726,0.0700210854411125,0.0635906234383583,294.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6827392578125,0.5714849233627319,0.050000000745058,0.0480989813804626,293.0445861816406,297.1499938964844,293.1499938964844,0.1389758139848709,-2340.173095703125,304.1356201171875,0.8943890333175659,0.1914498805999755,0.1338214725255966,293.1640014648437,297.1499938964844,293.1499938964844,0.2045584768056869,-4300.68115234375,304.149658203125,0.9936061501502992,0.259011447429657,0.2456935942173004,293.2813720703125,297.1499938964844,293.1499938964844,0.0022030968684703,-881.8385620117188,292.8851318359375,0.5714849233627319,0.050000000745058,0.2281608581542968,289.6801452636719,291.1499938964844,269.9056091308594,267.8661804199219,284.0230407714844,293.3678283691406,289.6763610839844,1.0,0.1870991736650467,0.8262550234794617,0.8262550234794617,1.0,1.0,-0.8633009791374207,0.3440949618816376,0.5192060470581055,0.1988846957683563,0.0,0.0,1.0,24.394222259521484,25.0,-35.74559020996094,-4866.2900390625,72.34149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,303.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085922345519065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102073147194,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402540,293.13067626953125,297.1499938964844,293.1499938964844,0.032141201198101,-1120.1600341796875,304.14764404296875,0.6430361270904541,0.0703276470303535,0.0638808757066726,294.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.5711693167686462,0.050000000745058,0.0481008738279342,293.0443725585937,297.1499938964844,293.1499938964844,0.1417950242757797,-2378.178955078125,304.1357116699219,0.8983321189880371,0.1941645890474319,0.1357353776693344,293.16387939453125,297.1499938964844,293.1499938964844,0.2046967446804046,-4303.44921875,304.1495361328125,0.9929333925247192,0.2586791217327118,0.2453867495059967,293.2811279296875,297.1499938964844,293.1499938964844,0.0021705667022615,-869.669189453125,292.8137512207031,0.5711693167686462,0.050000000745058,0.2281698435544967,289.6527404785156,291.1499938964844,269.9040832519531,267.8627624511719,283.9976806640625,293.38140869140625,289.6487121582031,1.0,0.187386617064476,0.8262692093849182,0.8262692093849182,1.0,1.0,-0.8655907511711121,0.3462289571762085,0.5193617939949036,0.1965883076190948,0.0,0.0,1.0,24.41091537475586,25.0,-38.34954071044922,-4873.9716796875,72.75267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,303.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087644174695015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103820541175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402600,293.13067626953125,297.1499938964844,293.1499938964844,0.032141201198101,-1120.1600341796875,304.14764404296875,0.6430361270904541,0.0703276470303535,0.0638808757066726,294.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.5711693167686462,0.050000000745058,0.0481008738279342,293.0443725585937,297.1499938964844,293.1499938964844,0.1417950242757797,-2378.178955078125,304.1357116699219,0.8983321189880371,0.1941645890474319,0.1357353776693344,293.16387939453125,297.1499938964844,293.1499938964844,0.2046967446804046,-4303.44921875,304.1495361328125,0.9929333925247192,0.2586791217327118,0.2453867495059967,293.2811279296875,297.1499938964844,293.1499938964844,0.0021705667022615,-869.669189453125,292.8137512207031,0.5711693167686462,0.050000000745058,0.2281698435544967,289.6527404785156,291.1499938964844,269.9040832519531,267.8627624511719,283.9976806640625,293.38140869140625,289.6487121582031,1.0,0.187386617064476,0.8262692093849182,0.8262692093849182,1.0,1.0,-0.8655907511711121,0.3462289571762085,0.5193617939949036,0.1965883076190948,0.0,0.0,1.0,24.41091537475586,25.0,-38.34954071044922,-4873.9716796875,72.75267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,303.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087644174695015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103820541175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402660,293.1318359375,297.1499938964844,293.1499938964844,0.032509084790945,-1126.674560546875,304.1477966308594,0.6434921026229858,0.0705837160348892,0.0641237050294876,294.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6268005371094,0.5708072185516357,0.050000000745058,0.0481030531227588,293.044677734375,297.1499938964844,293.1499938964844,0.1445599347352981,-2415.304931640625,304.1358642578125,0.9020076394081116,0.1967807710170745,0.1375782191753387,293.16387939453125,297.1499938964844,293.1499938964844,0.2048407047986984,-4306.32470703125,304.1494445800781,0.9921844601631165,0.2583298981189728,0.2450633645057678,293.2810974121094,297.1499938964844,293.1499938964844,0.002137653529644,-857.3612670898438,292.740478515625,0.5708072185516357,0.050000000745058,0.2281801700592041,289.6239013671875,291.1499938964844,269.8995666503906,267.8568725585937,283.97125244140625,293.3960266113281,289.6197204589844,1.0,0.1876636445522308,0.8262657523155212,0.8262657523155212,1.0,1.0,-0.8677204251289368,0.3483177721500397,0.5194026231765747,0.1941825598478317,0.0,0.0,1.0,24.4316463470459,25.0,-40.22358322143555,-4881.5625,73.14432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,303.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089428216218948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105631163227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402720,293.1318359375,297.1499938964844,293.1499938964844,0.032509084790945,-1126.674560546875,304.1477966308594,0.6434921026229858,0.0705837160348892,0.0641237050294876,294.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6268005371094,0.5708072185516357,0.050000000745058,0.0481030531227588,293.044677734375,297.1499938964844,293.1499938964844,0.1445599347352981,-2415.304931640625,304.1358642578125,0.9020076394081116,0.1967807710170745,0.1375782191753387,293.16387939453125,297.1499938964844,293.1499938964844,0.2048407047986984,-4306.32470703125,304.1494445800781,0.9921844601631165,0.2583298981189728,0.2450633645057678,293.2810974121094,297.1499938964844,293.1499938964844,0.002137653529644,-857.3612670898438,292.740478515625,0.5708072185516357,0.050000000745058,0.2281801700592041,289.6239013671875,291.1499938964844,269.8995666503906,267.8568725585937,283.97125244140625,293.3960266113281,289.6197204589844,1.0,0.1876636445522308,0.8262657523155212,0.8262657523155212,1.0,1.0,-0.8677204251289368,0.3483177721500397,0.5194026231765747,0.1941825598478317,0.0,0.0,1.0,24.4316463470459,25.0,-40.22358322143555,-4881.5625,73.14432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,303.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089428216218948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105631163227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402780,293.13299560546875,297.1499938964844,293.1499938964844,0.032844454050064,-1132.640625,304.1479797363281,0.643820583820343,0.0708037242293357,0.064330942928791,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5971984863281,0.5704342722892761,0.050000000745058,0.0481053031980991,293.0453491210937,297.1499938964844,293.1499938964844,0.147275373339653,-2451.623779296875,304.13604736328125,0.9055377840995787,0.1993112862110138,0.1393599361181259,293.1639099121094,297.1499938964844,293.1499938964844,0.2049856632947921,-4309.22216796875,304.1493835449219,0.9914039373397828,0.2579704523086548,0.2447287291288375,293.2812805175781,297.1499938964844,293.1499938964844,0.0021044709719717,-844.9403076171875,292.6658020019531,0.5704342722892761,0.050000000745058,0.2281908392906189,289.5942077636719,291.1499938964844,269.8919982910156,267.84844970703125,283.9446716308594,293.41094970703125,289.5899963378906,1.0,0.187929555773735,0.8262622356414795,0.8262622356414795,1.0,1.0,-0.869720995426178,0.3503218293190002,0.5193991661071777,0.1918108612298965,0.0,0.0,1.0,24.45415496826172,25.0,-41.329708099365234,-4888.9931640625,73.51810455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,303.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091254130005836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107484204112,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402840,293.13299560546875,297.1499938964844,293.1499938964844,0.032844454050064,-1132.640625,304.1479797363281,0.643820583820343,0.0708037242293357,0.064330942928791,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5971984863281,0.5704342722892761,0.050000000745058,0.0481053031980991,293.0453491210937,297.1499938964844,293.1499938964844,0.147275373339653,-2451.623779296875,304.13604736328125,0.9055377840995787,0.1993112862110138,0.1393599361181259,293.1639099121094,297.1499938964844,293.1499938964844,0.2049856632947921,-4309.22216796875,304.1493835449219,0.9914039373397828,0.2579704523086548,0.2447287291288375,293.2812805175781,297.1499938964844,293.1499938964844,0.0021044709719717,-844.9403076171875,292.6658020019531,0.5704342722892761,0.050000000745058,0.2281908392906189,289.5942077636719,291.1499938964844,269.8919982910156,267.84844970703125,283.9446716308594,293.41094970703125,289.5899963378906,1.0,0.187929555773735,0.8262622356414795,0.8262622356414795,1.0,1.0,-0.869720995426178,0.3503218293190002,0.5193991661071777,0.1918108612298965,0.0,0.0,1.0,24.45415496826172,25.0,-41.329708099365234,-4888.9931640625,73.51810455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,303.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091254130005836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107484204112,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402900,293.1335754394531,297.1499938964844,293.1499938964844,0.0330031961202621,-1135.471435546875,304.1480407714844,0.6439580917358398,0.0709047317504882,0.0644251033663749,294.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5822448730469,0.5702527165412903,0.050000000745058,0.0481064021587371,293.0458374023437,297.1499938964844,293.1499938964844,0.1486119776964187,-2469.447509765625,304.1361389160156,0.9072936177253724,0.2005431652069091,0.1402276903390884,293.1639404296875,297.1499938964844,293.1499938964844,0.2050577104091644,-4310.66259765625,304.1493835449219,0.991014301776886,0.2577893435955047,0.2445593029260635,293.2814025878906,297.1499938964844,293.1499938964844,0.0020879541989415,-838.75244140625,292.62811279296875,0.5702527165412903,0.050000000745058,0.2281960546970367,289.5792541503906,291.1499938964844,269.88702392578125,267.8432312011719,283.9315795898437,293.41827392578125,289.57501220703125,1.0,0.1880581825971603,0.826260507106781,0.826260507106781,1.0,1.0,-0.870679497718811,0.3512791097164154,0.519400417804718,0.1906792819499969,0.0,0.0,1.0,24.465585708618164,25.0,-41.5747299194336,-4892.6201171875,73.69861602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,303.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092175468802452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108419310185,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
402960,293.1341552734375,297.1499938964844,293.1499938964844,0.0331581160426139,-1138.2353515625,304.14813232421875,0.6440896391868591,0.0710024982690811,0.0645154193043708,294.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672912597656,0.5700785517692566,0.050000000745058,0.0481074564158916,293.04638671875,297.1499938964844,293.1499938964844,0.1499323844909668,-2487.0205078125,304.1362609863281,0.9090424180030824,0.2017521411180496,0.1410795897245407,293.1639709472656,297.1499938964844,293.1499938964844,0.2051291465759277,-4312.09130859375,304.1493530273437,0.990631341934204,0.2576088309288025,0.2443898767232895,293.2815246582031,297.1499938964844,293.1499938964844,0.0020712760742753,-832.49169921875,292.5903015136719,0.5700785517692566,0.050000000745058,0.2282010614871978,289.5643005371094,291.1499938964844,269.8812561035156,267.8373718261719,283.9188232421875,293.42547607421875,289.5600891113281,1.0,0.1881839781999588,0.826250433921814,0.826250433921814,1.0,1.0,-0.8716140985488892,0.3522002100944519,0.5194138288497925,0.1896033883094787,0.0,0.0,1.0,24.4769229888916,25.0,-41.61235427856445,-4896.17333984375,73.87519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,303.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093097478151321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109354998334,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403020,293.1351623535156,297.1499938964844,293.1499938964844,0.0334628708660602,-1143.6654052734375,304.1482238769531,0.6443678140640259,0.0711963102221489,0.064691737294197,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53765869140625,0.5697625875473022,0.050000000745058,0.0481093749403953,293.0477600097656,297.1499938964844,293.1499938964844,0.1525186598300933,-2521.337158203125,304.13653564453125,0.9125148057937622,0.2040985226631164,0.1427344381809234,293.1639709472656,297.1499938964844,293.1499938964844,0.2052695155143737,-4314.89697265625,304.1493530273437,0.9899023771286012,0.2572540044784546,0.2440551370382309,293.2818603515625,297.1499938964844,293.1499938964844,0.0020378190092742,-819.8970947265625,292.5146179199219,0.5697625875473022,0.050000000745058,0.2282101511955261,289.53472900390625,291.1499938964844,269.8672790527344,267.8236694335937,283.89453125,293.43914794921875,289.5306091308594,1.0,0.1884275376796722,0.8262303471565247,0.8262303471565247,1.0,1.0,-0.8734229207038879,0.3539197146892547,0.5195031762123108,0.1876754313707351,0.0,0.0,1.0,24.4988956451416,25.0,-41.08562469482422,-4903.02587890625,74.21784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,303.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094928011298179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111212768591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403080,293.1351623535156,297.1499938964844,293.1499938964844,0.0334628708660602,-1143.6654052734375,304.1482238769531,0.6443678140640259,0.0711963102221489,0.064691737294197,294.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53765869140625,0.5697625875473022,0.050000000745058,0.0481093749403953,293.0477600097656,297.1499938964844,293.1499938964844,0.1525186598300933,-2521.337158203125,304.13653564453125,0.9125148057937622,0.2040985226631164,0.1427344381809234,293.1639709472656,297.1499938964844,293.1499938964844,0.2052695155143737,-4314.89697265625,304.1493530273437,0.9899023771286012,0.2572540044784546,0.2440551370382309,293.2818603515625,297.1499938964844,293.1499938964844,0.0020378190092742,-819.8970947265625,292.5146179199219,0.5697625875473022,0.050000000745058,0.2282101511955261,289.53472900390625,291.1499938964844,269.8672790527344,267.8236694335937,283.89453125,293.43914794921875,289.5306091308594,1.0,0.1884275376796722,0.8262303471565247,0.8262303471565247,1.0,1.0,-0.8734229207038879,0.3539197146892547,0.5195031762123108,0.1876754313707351,0.0,0.0,1.0,24.4988956451416,25.0,-41.08562469482422,-4903.02587890625,74.21784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,303.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094928011298179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111212768591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403140,293.1360168457031,297.1499938964844,293.1499938964844,0.0337704047560691,-1149.117919921875,304.1483154296875,0.6447118520736694,0.0713995471596717,0.0648727640509605,294.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50885009765625,0.5695024132728577,0.050000000745058,0.0481109544634819,293.0494384765625,297.1499938964844,293.1499938964844,0.1550234854221344,-2554.43994140625,304.1368408203125,0.91594797372818,0.2063467055559158,0.1443223059177398,293.1639099121094,297.1499938964844,293.1499938964844,0.2054061889648437,-4317.62255859375,304.1493225097656,0.9892452955245972,0.2569140791893005,0.2437318861484527,293.2821350097656,297.1499938964844,293.1499938964844,0.0020033889450132,-806.856689453125,292.4393310546875,0.5695024132728577,0.050000000745058,0.2282176613807678,289.5060119628906,291.1499938964844,269.8500061035156,267.80718994140625,283.8724365234375,293.45166015625,289.5020751953125,1.0,0.1886615455150604,0.8262102007865906,0.8262102007865906,1.0,1.0,-0.8751685619354248,0.3554560840129852,0.5197124481201172,0.1861194670200348,0.0,0.0,1.0,24.51948928833008,25.0,-39.79502868652344,-4909.4892578125,74.54861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,303.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096718236804008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113029575208,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403200,293.1360168457031,297.1499938964844,293.1499938964844,0.0337704047560691,-1149.117919921875,304.1483154296875,0.6447118520736694,0.0713995471596717,0.0648727640509605,294.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50885009765625,0.5695024132728577,0.050000000745058,0.0481109544634819,293.0494384765625,297.1499938964844,293.1499938964844,0.1550234854221344,-2554.43994140625,304.1368408203125,0.91594797372818,0.2063467055559158,0.1443223059177398,293.1639099121094,297.1499938964844,293.1499938964844,0.2054061889648437,-4317.62255859375,304.1493225097656,0.9892452955245972,0.2569140791893005,0.2437318861484527,293.2821350097656,297.1499938964844,293.1499938964844,0.0020033889450132,-806.856689453125,292.4393310546875,0.5695024132728577,0.050000000745058,0.2282176613807678,289.5060119628906,291.1499938964844,269.8500061035156,267.80718994140625,283.8724365234375,293.45166015625,289.5020751953125,1.0,0.1886615455150604,0.8262102007865906,0.8262102007865906,1.0,1.0,-0.8751685619354248,0.3554560840129852,0.5197124481201172,0.1861194670200348,0.0,0.0,1.0,24.51948928833008,25.0,-39.79502868652344,-4909.4892578125,74.54861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,303.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096718236804008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113029575208,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403260,293.1366271972656,297.1499938964844,293.1499938964844,0.0340939350426197,-1154.8046875,304.1483459472656,0.6451677083969116,0.0716276839375495,0.0650723949074745,294.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.5692988634109497,0.050000000745058,0.0481121949851512,293.05145263671875,297.1499938964844,293.1499938964844,0.1574276983737945,-2586.084228515625,304.13720703125,0.9193029403686525,0.2084850668907165,0.1458342522382736,293.1636962890625,297.1499938964844,293.1499938964844,0.2055419385433197,-4320.3095703125,304.1493225097656,0.9886733889579772,0.2565995752811432,0.2434297502040863,293.2823791503906,297.1499938964844,293.1499938964844,0.0019694410730153,-793.9450073242188,292.36505126953125,0.5692988634109497,0.050000000745058,0.2282235324382782,289.4786376953125,291.1499938964844,269.829345703125,267.7890014648437,283.8519287109375,293.4625549316406,289.4748840332031,1.0,0.1888865828514099,0.8261899948120117,0.8261899948120117,1.0,1.0,-0.876868486404419,0.3568322956562042,0.5200361609458923,0.1849027276039123,0.0,0.0,1.0,24.53793907165528,25.0,-38.05558776855469,-4915.7294921875,74.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,303.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098437905311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114774859161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
