time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403320,293.1366271972656,297.1499938964844,293.1499938964844,0.0340939350426197,-1154.8046875,304.1483459472656,0.6451677083969116,0.0716276839375495,0.0650723949074745,294.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4813537597656,0.5692988634109497,0.050000000745058,0.0481121949851512,293.05145263671875,297.1499938964844,293.1499938964844,0.1574276983737945,-2586.084228515625,304.13720703125,0.9193029403686525,0.2084850668907165,0.1458342522382736,293.1636962890625,297.1499938964844,293.1499938964844,0.2055419385433197,-4320.3095703125,304.1493225097656,0.9886733889579772,0.2565995752811432,0.2434297502040863,293.2823791503906,297.1499938964844,293.1499938964844,0.0019694410730153,-793.9450073242188,292.36505126953125,0.5692988634109497,0.050000000745058,0.2282235324382782,289.4786376953125,291.1499938964844,269.829345703125,267.7890014648437,283.8519287109375,293.4625549316406,289.4748840332031,1.0,0.1888865828514099,0.8261899948120117,0.8261899948120117,1.0,1.0,-0.876868486404419,0.3568322956562042,0.5200361609458923,0.1849027276039123,0.0,0.0,1.0,24.53793907165528,25.0,-38.05558776855469,-4915.7294921875,74.86927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,303.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098437905311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114774859161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403380,293.1369934082031,297.1499938964844,293.1499938964844,0.0344440676271915,-1160.9005126953125,304.1483154296875,0.6457543969154358,0.0718876048922538,0.0652995705604553,294.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.5691410899162292,0.050000000745058,0.0481131561100482,293.0538024902344,297.1499938964844,293.1499938964844,0.1597239077091217,-2616.19384765625,304.1376342773437,0.9225361347198486,0.2105056345462799,0.1472650021314621,293.16339111328125,297.1499938964844,293.1499938964844,0.2056880742311477,-4323.15380859375,304.1493225097656,0.9881843328475952,0.2563174068927765,0.2431566715240478,293.282470703125,297.1499938964844,293.1499938964844,0.0019355730619281,-781.0075073242188,292.2917785644531,0.5691410899162292,0.050000000745058,0.2282280921936035,289.4524230957031,291.1499938964844,269.8054504394531,267.7702331542969,283.83209228515625,293.4721374511719,289.4488220214844,1.0,0.1891037821769714,0.8261697888374329,0.8261697888374329,1.0,1.0,-0.8785369396209717,0.3580958843231201,0.5204410552978516,0.1839256882667541,0.0,0.0,1.0,24.55396270751953,25.0,-36.46431350708008,-4921.89501953125,75.18181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,303.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100069507956504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001116430721594,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403440,293.1369934082031,297.1499938964844,293.1499938964844,0.0344440676271915,-1160.9005126953125,304.1483154296875,0.6457543969154358,0.0718876048922538,0.0652995705604553,294.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.5691410899162292,0.050000000745058,0.0481131561100482,293.0538024902344,297.1499938964844,293.1499938964844,0.1597239077091217,-2616.19384765625,304.1376342773437,0.9225361347198486,0.2105056345462799,0.1472650021314621,293.16339111328125,297.1499938964844,293.1499938964844,0.2056880742311477,-4323.15380859375,304.1493225097656,0.9881843328475952,0.2563174068927765,0.2431566715240478,293.282470703125,297.1499938964844,293.1499938964844,0.0019355730619281,-781.0075073242188,292.2917785644531,0.5691410899162292,0.050000000745058,0.2282280921936035,289.4524230957031,291.1499938964844,269.8054504394531,267.7702331542969,283.83209228515625,293.4721374511719,289.4488220214844,1.0,0.1891037821769714,0.8261697888374329,0.8261697888374329,1.0,1.0,-0.8785369396209717,0.3580958843231201,0.5204410552978516,0.1839256882667541,0.0,0.0,1.0,24.55396270751953,25.0,-36.46431350708008,-4921.89501953125,75.18181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,303.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100069507956504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001116430721594,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403500,293.1371154785156,297.1499938964844,293.1499938964844,0.034629963338375,-1164.1153564453125,304.1482849121094,0.646097719669342,0.0720298886299133,0.0654240772128105,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422607421875,0.569078266620636,0.050000000745058,0.048113539814949,293.0550842285156,297.1499938964844,293.1499938964844,0.1608286947011947,-2630.6416015625,304.13787841796875,0.924097776412964,0.2114696204662323,0.1479481309652328,293.1631774902344,297.1499938964844,293.1499938964844,0.2057668566703796,-4324.66552734375,304.1492919921875,0.9879714250564576,0.2561895251274109,0.2430322766304016,293.282470703125,297.1499938964844,293.1499938964844,0.0019188541918992,-774.6050415039062,292.2555236816406,0.569078266620636,0.050000000745058,0.2282299101352691,289.439697265625,291.1499938964844,269.7923583984375,267.7606506347656,283.822509765625,293.4765930175781,289.4361877441406,1.0,0.1892096996307373,0.8261597156524658,0.8261597156524658,1.0,1.0,-0.8793595433235168,0.3586861193180084,0.520673394203186,0.1835258901119232,0.0,0.0,1.0,24.56120491027832,25.0,-35.706016540527344,-4924.93212890625,75.33524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,303.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100849285721778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117222054745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403560,293.1371765136719,297.1499938964844,293.1499938964844,0.0348245538771152,-1167.4659423828125,304.1482238769531,0.6464787721633911,0.0721841603517532,0.0655570402741432,294.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.42974853515625,0.5690267086029053,0.050000000745058,0.0481138527393341,293.0564270019531,297.1499938964844,293.1499938964844,0.1619074344635009,-2644.72607421875,304.1381225585937,0.9256276488304138,0.2124079763889312,0.1486118733882904,293.1629333496094,297.1499938964844,293.1499938964844,0.205850750207901,-4326.259765625,304.1492614746094,0.9877810478210448,0.2560720145702362,0.2429164946079254,293.2824401855469,297.1499938964844,293.1499938964844,0.0019019186729565,-768.10302734375,292.2195129394531,0.5690267086029053,0.050000000745058,0.2282314002513885,289.4272155761719,291.1499938964844,269.7785339355469,267.7509155273437,283.8126525878906,293.4800720214844,289.4237670898437,1.0,0.1893141269683838,0.8261495232582092,0.8261495232582092,1.0,1.0,-0.8801788091659546,0.3592520356178283,0.5209267735481262,0.1831827163696289,0.0,0.0,1.0,24.567811965942383,25.0,-35.06647491455078,-4928.0380859375,75.48737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,303.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101605966687202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117990032071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403620,293.13690185546875,297.1499938964844,293.1499938964844,0.0352716669440269,-1175.1029052734375,304.1480712890625,0.6474648714065552,0.0725625455379486,0.0658753961324691,294.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4049072265625,0.5689820647239685,0.050000000745058,0.0481141246855258,293.05908203125,297.1499938964844,293.1499938964844,0.1640150845050811,-2672.1923828125,304.1385498046875,0.9286684393882751,0.2142340987920761,0.1498974412679672,293.1622314453125,297.1499938964844,293.1499938964844,0.2060580402612686,-4330.11669921875,304.149169921875,0.987513780593872,0.2558858096599579,0.2427248507738113,293.2821655273437,297.1499938964844,293.1499938964844,0.0018684872193261,-755.2568359375,292.1482238769531,0.5689820647239685,0.050000000745058,0.2282326966524124,289.40240478515625,291.1499938964844,269.74884033203125,267.7310791015625,283.79107666015625,293.482421875,289.39892578125,1.0,0.1895205378532409,0.8261291980743408,0.8261291980743408,1.0,1.0,-0.8818755149841309,0.3603439331054687,0.5215315818786621,0.1826736778020858,0.0,0.0,1.0,24.5759334564209,25.0,-34.73761367797852,-4934.65283203125,75.79474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,303.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103060692548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000111946639663,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403680,293.13690185546875,297.1499938964844,293.1499938964844,0.0352716669440269,-1175.1029052734375,304.1480712890625,0.6474648714065552,0.0725625455379486,0.0658753961324691,294.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4049072265625,0.5689820647239685,0.050000000745058,0.0481141246855258,293.05908203125,297.1499938964844,293.1499938964844,0.1640150845050811,-2672.1923828125,304.1385498046875,0.9286684393882751,0.2142340987920761,0.1498974412679672,293.1622314453125,297.1499938964844,293.1499938964844,0.2060580402612686,-4330.11669921875,304.149169921875,0.987513780593872,0.2558858096599579,0.2427248507738113,293.2821655273437,297.1499938964844,293.1499938964844,0.0018684872193261,-755.2568359375,292.1482238769531,0.5689820647239685,0.050000000745058,0.2282326966524124,289.40240478515625,291.1499938964844,269.74884033203125,267.7310791015625,283.79107666015625,293.482421875,289.39892578125,1.0,0.1895205378532409,0.8261291980743408,0.8261291980743408,1.0,1.0,-0.8818755149841309,0.3603439331054687,0.5215315818786621,0.1826736778020858,0.0,0.0,1.0,24.5759334564209,25.0,-34.73761367797852,-4934.65283203125,75.79474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,303.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103060692548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000111946639663,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403740,293.13623046875,297.1499938964844,293.1499938964844,0.0358122661709785,-1184.250244140625,304.1478271484375,0.6487948894500732,0.0730303153395652,0.0662759691476821,294.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3797607421875,0.5690198540687561,0.050000000745058,0.0481138937175273,293.061767578125,297.1499938964844,293.1499938964844,0.1660724133253097,-2698.943359375,304.1389465332031,0.9317075610160828,0.215990737080574,0.1511353552341461,293.1612854003906,297.1499938964844,293.1499938964844,0.2063379436731338,-4335.2041015625,304.14898681640625,0.9874173998832704,0.2557695806026459,0.2425980567932129,293.28155517578125,297.1499938964844,293.1499938964844,0.0018359393579885,-742.7535400390625,292.0775756835937,0.5690198540687561,0.050000000745058,0.228231593966484,289.377197265625,291.1499938964844,269.7165832519531,267.71075439453125,283.76910400390625,293.4822998046875,289.3736877441406,1.0,0.1897268444299698,0.8261088728904724,0.8261088728904724,1.0,1.0,-0.8836880922317505,0.3614065051078796,0.5222815871238708,0.1823921203613281,0.0,0.0,1.0,24.57664680480957,25.0,-35.02820587158203,-4941.466796875,76.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,303.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104461327195167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112088782771,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403800,293.13623046875,297.1499938964844,293.1499938964844,0.0358122661709785,-1184.250244140625,304.1478271484375,0.6487948894500732,0.0730303153395652,0.0662759691476821,294.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3797607421875,0.5690198540687561,0.050000000745058,0.0481138937175273,293.061767578125,297.1499938964844,293.1499938964844,0.1660724133253097,-2698.943359375,304.1389465332031,0.9317075610160828,0.215990737080574,0.1511353552341461,293.1612854003906,297.1499938964844,293.1499938964844,0.2063379436731338,-4335.2041015625,304.14898681640625,0.9874173998832704,0.2557695806026459,0.2425980567932129,293.28155517578125,297.1499938964844,293.1499938964844,0.0018359393579885,-742.7535400390625,292.0775756835937,0.5690198540687561,0.050000000745058,0.228231593966484,289.377197265625,291.1499938964844,269.7165832519531,267.71075439453125,283.76910400390625,293.4822998046875,289.3736877441406,1.0,0.1897268444299698,0.8261088728904724,0.8261088728904724,1.0,1.0,-0.8836880922317505,0.3614065051078796,0.5222815871238708,0.1823921203613281,0.0,0.0,1.0,24.57664680480957,25.0,-35.02820587158203,-4941.466796875,76.11211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,303.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104461327195167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112088782771,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403860,293.13531494140625,297.1499938964844,293.1499938964844,0.0364303812384605,-1194.634765625,304.14752197265625,0.6503971815109253,0.0735670626163482,0.0667437389492988,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.569113552570343,0.050000000745058,0.0481133162975311,293.0645751953125,297.1499938964844,293.1499938964844,0.1680592149496078,-2724.7158203125,304.1393127441406,0.9346683621406556,0.2176565527915954,0.1523127406835556,293.1601257324219,297.1499938964844,293.1499938964844,0.2066869586706161,-4341.44921875,304.14874267578125,0.9874589443206788,0.2557182610034942,0.2425345033407211,293.2806396484375,297.1499938964844,293.1499938964844,0.001804164960049,-730.5438232421875,292.0078430175781,0.569113552570343,0.050000000745058,0.2282288670539856,289.3518371582031,291.1499938964844,269.6820068359375,267.69000244140625,283.7480773925781,293.4821472167969,289.34832763671875,1.0,0.1899350583553314,0.8260872960090637,0.8260872960090637,1.0,1.0,-0.8855822682380676,0.3624338209629059,0.5231484770774841,0.1823077797889709,0.0,0.0,1.0,24.573205947875977,25.0,-35.19195556640625,-4948.2001953125,76.4384994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,303.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105827987194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112227484351,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403920,293.13531494140625,297.1499938964844,293.1499938964844,0.0364303812384605,-1194.634765625,304.14752197265625,0.6503971815109253,0.0735670626163482,0.0667437389492988,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.569113552570343,0.050000000745058,0.0481133162975311,293.0645751953125,297.1499938964844,293.1499938964844,0.1680592149496078,-2724.7158203125,304.1393127441406,0.9346683621406556,0.2176565527915954,0.1523127406835556,293.1601257324219,297.1499938964844,293.1499938964844,0.2066869586706161,-4341.44921875,304.14874267578125,0.9874589443206788,0.2557182610034942,0.2425345033407211,293.2806396484375,297.1499938964844,293.1499938964844,0.001804164960049,-730.5438232421875,292.0078430175781,0.569113552570343,0.050000000745058,0.2282288670539856,289.3518371582031,291.1499938964844,269.6820068359375,267.69000244140625,283.7480773925781,293.4821472167969,289.34832763671875,1.0,0.1899350583553314,0.8260872960090637,0.8260872960090637,1.0,1.0,-0.8855822682380676,0.3624338209629059,0.5231484770774841,0.1823077797889709,0.0,0.0,1.0,24.573205947875977,25.0,-35.19195556640625,-4948.2001953125,76.4384994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,303.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105827987194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112227484351,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
403980,293.1342468261719,297.1499938964844,293.1499938964844,0.0371031425893306,-1205.8751220703125,304.147216796875,0.6521821618080139,0.0741523578763008,0.0672582983970642,294.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.5692368745803833,0.050000000745058,0.0481125637888908,293.0675048828125,297.1499938964844,293.1499938964844,0.1699613779783249,-2749.32861328125,304.13970947265625,0.9374905228614808,0.2192221581935882,0.1534226536750793,293.15887451171875,297.1499938964844,293.1499938964844,0.2070885449647903,-4348.56103515625,304.14849853515625,0.9875932335853576,0.2557191252708435,0.242522120475769,293.2795104980469,297.1499938964844,293.1499938964844,0.0017729715909808,-718.5427856445312,291.9390563964844,0.5692368745803833,0.050000000745058,0.228225290775299,289.3266296386719,291.1499938964844,269.64532470703125,267.6688842773437,283.7282409667969,293.48272705078125,289.3231506347656,1.0,0.1901455223560333,0.826065719127655,0.826065719127655,1.0,1.0,-0.8875118494033813,0.3634155094623565,0.5240963101387024,0.1823861747980117,0.0,0.0,1.0,24.56869125366211,25.0,-35.007198333740234,-4954.73779296875,76.77051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,303.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107173711061477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123640613513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404040,293.1342468261719,297.1499938964844,293.1499938964844,0.0371031425893306,-1205.8751220703125,304.147216796875,0.6521821618080139,0.0741523578763008,0.0672582983970642,294.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32916259765625,0.5692368745803833,0.050000000745058,0.0481125637888908,293.0675048828125,297.1499938964844,293.1499938964844,0.1699613779783249,-2749.32861328125,304.13970947265625,0.9374905228614808,0.2192221581935882,0.1534226536750793,293.15887451171875,297.1499938964844,293.1499938964844,0.2070885449647903,-4348.56103515625,304.14849853515625,0.9875932335853576,0.2557191252708435,0.242522120475769,293.2795104980469,297.1499938964844,293.1499938964844,0.0017729715909808,-718.5427856445312,291.9390563964844,0.5692368745803833,0.050000000745058,0.228225290775299,289.3266296386719,291.1499938964844,269.64532470703125,267.6688842773437,283.7282409667969,293.48272705078125,289.3231506347656,1.0,0.1901455223560333,0.826065719127655,0.826065719127655,1.0,1.0,-0.8875118494033813,0.3634155094623565,0.5240963101387024,0.1823861747980117,0.0,0.0,1.0,24.56869125366211,25.0,-35.007198333740234,-4954.73779296875,76.77051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,303.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107173711061477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123640613513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404100,293.1336975097656,297.1499938964844,293.1499938964844,0.0374570861458778,-1211.767333984375,304.1470947265625,0.6531304717063904,0.0744608789682388,0.0675306916236877,294.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166809082031,0.569304347038269,0.050000000745058,0.0481121502816677,293.0690612792969,297.1499938964844,293.1499938964844,0.1708731055259704,-2761.103271484375,304.1399230957031,0.9388306140899658,0.2199617028236389,0.1539478302001953,293.158203125,297.1499938964844,293.1499938964844,0.2073066681623459,-4352.39892578125,304.1483764648437,0.987687349319458,0.2557379901409149,0.2425339370965957,293.2789001464844,297.1499938964844,293.1499938964844,0.0017578173428773,-712.7095947265625,291.9050598144531,0.569304347038269,0.050000000745058,0.2282233238220214,289.31414794921875,291.1499938964844,269.62628173828125,267.6581726074219,283.71875,293.4833679199219,289.3106994628906,1.0,0.1902515441179275,0.8260549902915955,0.8260549902915955,1.0,1.0,-0.8884803652763367,0.3638881742954254,0.5245922207832336,0.1824766546487808,0.0,0.0,1.0,24.566600799560547,25.0,-34.78372573852539,-4957.92236328125,76.9378433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,303.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107839867472648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124316695495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404160,293.1331481933594,297.1499938964844,293.1499938964844,0.0378209389746189,-1217.811279296875,304.14697265625,0.6541092991828918,0.0747783780097961,0.0678115934133529,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042907714844,0.5693737864494324,0.050000000745058,0.0481117255985736,293.0706481933594,297.1499938964844,293.1499938964844,0.1717575490474701,-2772.51123046875,304.14013671875,0.9401201009750366,0.2206722795963287,0.1544528305530548,293.15753173828125,297.1499938964844,293.1499938964844,0.2075346708297729,-4356.3955078125,304.14825439453125,0.9877957701683044,0.2557678520679474,0.2425564974546432,293.2782592773437,297.1499938964844,293.1499938964844,0.0017432504100725,-707.1062622070312,291.8713684082031,0.5693737864494324,0.050000000745058,0.2282213121652603,289.3017883300781,291.1499938964844,269.6067810058594,267.6473999023437,283.7095642089844,293.4842224121094,289.29840087890625,1.0,0.1903579980134964,0.8260414004325867,0.8260414004325867,1.0,1.0,-0.889447808265686,0.3643485605716705,0.5250992774963379,0.182596281170845,0.0,0.0,1.0,24.56478500366211,25.0,-34.49950408935547,-4961.052734375,77.10566711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150207519531,303.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108502075076103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112498870294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404220,293.13201904296875,297.1499938964844,293.1499938964844,0.0385727807879447,-1230.2679443359375,304.146728515625,0.6561392545700073,0.0754354894161224,0.0683941841125488,294.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799072265625,0.5695151090621948,0.050000000745058,0.0481108613312244,293.0739440917969,297.1499938964844,293.1499938964844,0.1734496653079986,-2794.300048828125,304.1405944824219,0.942553460597992,0.2220125049352646,0.1554069221019745,293.1561584472656,297.1499938964844,293.1499938964844,0.2080148309469223,-4364.775390625,304.1480407714844,0.9880452752113342,0.2558555901050567,0.2426288425922393,293.2768859863281,297.1499938964844,293.1499938964844,0.0017121466808021,-695.0755615234375,291.8046569824219,0.5695151090621948,0.050000000745058,0.228217214345932,289.2774658203125,291.1499938964844,269.56658935546875,267.6256103515625,283.6917419433594,293.4864501953125,289.2741394042969,1.0,0.1905716806650161,0.8260142207145691,0.8260142207145691,1.0,1.0,-0.8913729786872864,0.3652370572090149,0.5261359214782715,0.1829047203063964,0.0,0.0,1.0,24.5621395111084,25.0,-33.81328582763672,-4967.1806640625,77.44190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,303.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109815910458564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126322094933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404280,293.13201904296875,297.1499938964844,293.1499938964844,0.0385727807879447,-1230.2679443359375,304.146728515625,0.6561392545700073,0.0754354894161224,0.0683941841125488,294.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799072265625,0.5695151090621948,0.050000000745058,0.0481108613312244,293.0739440917969,297.1499938964844,293.1499938964844,0.1734496653079986,-2794.300048828125,304.1405944824219,0.942553460597992,0.2220125049352646,0.1554069221019745,293.1561584472656,297.1499938964844,293.1499938964844,0.2080148309469223,-4364.775390625,304.1480407714844,0.9880452752113342,0.2558555901050567,0.2426288425922393,293.2768859863281,297.1499938964844,293.1499938964844,0.0017121466808021,-695.0755615234375,291.8046569824219,0.5695151090621948,0.050000000745058,0.228217214345932,289.2774658203125,291.1499938964844,269.56658935546875,267.6256103515625,283.6917419433594,293.4864501953125,289.2741394042969,1.0,0.1905716806650161,0.8260142207145691,0.8260142207145691,1.0,1.0,-0.8913729786872864,0.3652370572090149,0.5261359214782715,0.1829047203063964,0.0,0.0,1.0,24.5621395111084,25.0,-33.81328582763672,-4967.1806640625,77.44190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,303.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109815910458564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126322094933,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404340,293.13134765625,297.1499938964844,293.1499938964844,0.0390386879444122,-1237.9676513671875,304.1466064453125,0.6573997735977173,0.0758434534072876,0.0687565580010414,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655639648437,0.5695991516113281,0.050000000745058,0.0481103472411632,293.07598876953125,297.1499938964844,293.1499938964844,0.1744096875190735,-2806.639892578125,304.1408996582031,0.9439091682434082,0.2227596938610077,0.1559397876262664,293.15533447265625,297.1499938964844,293.1499938964844,0.2083179652690887,-4370.0419921875,304.1479187011719,0.9882131218910216,0.2559261918067932,0.242689698934555,293.27606201171875,297.1499938964844,293.1499938964844,0.0016942628426477,-688.1563720703125,291.7651672363281,0.5695991516113281,0.050000000745058,0.2282147705554962,289.2631530761719,291.1499938964844,269.5417785644531,267.6123962402344,283.6813659667969,293.48809814453125,289.2598876953125,1.0,0.1907001733779907,0.8259979486465454,0.8259979486465454,1.0,1.0,-0.8925169110298157,0.3657496869564056,0.5267671942710876,0.1831272393465042,0.0,0.0,1.0,24.56136131286621,25.0,-33.35393524169922,-4970.77294921875,77.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,303.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111059695482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127114737755,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404400,293.1308898925781,297.1499938964844,293.1499938964844,0.0393542945384979,-1243.1771240234375,304.1465148925781,0.658254086971283,0.0761200115084648,0.0690024495124816,294.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.256103515625,0.5696545243263245,0.050000000745058,0.048110008239746,293.077392578125,297.1499938964844,293.1499938964844,0.1750290989875793,-2814.593505859375,304.1410827636719,0.9447736144065856,0.2232367694377899,0.1562802940607071,293.15478515625,297.1499938964844,293.1499938964844,0.2085251957178115,-4373.63427734375,304.1478576660156,0.9883307814598083,0.2559795379638672,0.2427363246679306,293.2755126953125,297.1499938964844,293.1499938964844,0.0016823227051645,-683.530029296875,291.7389831542969,0.5696545243263245,0.050000000745058,0.2282131612300872,289.2536926269531,291.1499938964844,269.5249938964844,267.6035461425781,283.674560546875,293.48931884765625,289.2504577636719,1.0,0.1907858401536941,0.8259871006011963,0.8259871006011963,1.0,1.0,-0.8932743668556213,0.3660841584205627,0.5271901488304138,0.1832872331142425,0.0,0.0,1.0,24.56114959716797,25.0,-33.043827056884766,-4973.140625,77.77754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,303.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111114844679832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127640280174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404460,293.1297912597656,297.1499938964844,293.1499938964844,0.040161095559597,-1256.4747314453125,304.1463317871094,0.6604377627372742,0.0768281295895576,0.0696327090263366,294.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.56978839635849,0.050000000745058,0.0481091886758804,293.0809631347656,297.1499938964844,293.1499938964844,0.176496535539627,-2833.411865234375,304.1416015625,0.9467830657958984,0.224348098039627,0.1570745408535003,293.1534118652344,297.1499938964844,293.1499938964844,0.2090623378753662,-4382.916015625,304.1476745605469,0.9886435866355896,0.2561361491680145,0.2428753674030304,293.2740783691406,297.1499938964844,293.1499938964844,0.0016528314445167,-672.0870971679688,291.6742553710937,0.56978839635849,0.050000000745058,0.2282092869281768,289.23046875,291.1499938964844,269.48223876953125,267.581298828125,283.6578369140625,293.4927062988281,289.2273254394531,1.0,0.1909996420145034,0.8259571194648743,0.8259571194648743,1.0,1.0,-0.8951452970504761,0.3668968677520752,0.5282484292984009,0.1837166249752044,0.0,0.0,1.0,24.5617904663086,25.0,-32.28721618652344,-4978.97021484375,78.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,303.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112398579716682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001128943113144,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404520,293.1297912597656,297.1499938964844,293.1499938964844,0.040161095559597,-1256.4747314453125,304.1463317871094,0.6604377627372742,0.0768281295895576,0.0696327090263366,294.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.56978839635849,0.050000000745058,0.0481091886758804,293.0809631347656,297.1499938964844,293.1499938964844,0.176496535539627,-2833.411865234375,304.1416015625,0.9467830657958984,0.224348098039627,0.1570745408535003,293.1534118652344,297.1499938964844,293.1499938964844,0.2090623378753662,-4382.916015625,304.1476745605469,0.9886435866355896,0.2561361491680145,0.2428753674030304,293.2740783691406,297.1499938964844,293.1499938964844,0.0016528314445167,-672.0870971679688,291.6742553710937,0.56978839635849,0.050000000745058,0.2282092869281768,289.23046875,291.1499938964844,269.48223876953125,267.581298828125,283.6578369140625,293.4927062988281,289.2273254394531,1.0,0.1909996420145034,0.8259571194648743,0.8259571194648743,1.0,1.0,-0.8951452970504761,0.3668968677520752,0.5282484292984009,0.1837166249752044,0.0,0.0,1.0,24.5617904663086,25.0,-32.28721618652344,-4978.97021484375,78.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,303.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112398579716682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001128943113144,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404580,293.12872314453125,297.1499938964844,293.1499938964844,0.0409902893006801,-1270.1212158203125,304.14617919921875,0.6626784205436707,0.0775572136044502,0.0702825486660003,294.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.5699138045310974,0.050000000745058,0.0481084212660789,293.08465576171875,297.1499938964844,293.1499938964844,0.1778512448072433,-2850.756591796875,304.14215087890625,0.9485821723937988,0.225346028804779,0.1577897518873214,293.1520690917969,297.1499938964844,293.1499938964844,0.2096246480941772,-4392.5947265625,304.14752197265625,0.9889774918556212,0.256322979927063,0.2430436760187149,293.27264404296875,297.1499938964844,293.1499938964844,0.0016236919909715,-660.7567749023438,291.61041259765625,0.5699138045310974,0.050000000745058,0.2282056510448455,289.2077331542969,291.1499938964844,269.4385070800781,267.5588684082031,283.64129638671875,293.4965209960937,289.2046813964844,1.0,0.1912123411893844,0.825927197933197,0.825927197933197,1.0,1.0,-0.896980345249176,0.3676818907260895,0.5292984843254089,0.1841691881418228,0.0,0.0,1.0,24.56399917602539,25.0,-31.60378837585449,-4984.6962890625,78.44215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,303.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113666892051696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130230302806,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404640,293.12872314453125,297.1499938964844,293.1499938964844,0.0409902893006801,-1270.1212158203125,304.14617919921875,0.6626784205436707,0.0775572136044502,0.0702825486660003,294.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2100524902344,0.5699138045310974,0.050000000745058,0.0481084212660789,293.08465576171875,297.1499938964844,293.1499938964844,0.1778512448072433,-2850.756591796875,304.14215087890625,0.9485821723937988,0.225346028804779,0.1577897518873214,293.1520690917969,297.1499938964844,293.1499938964844,0.2096246480941772,-4392.5947265625,304.14752197265625,0.9889774918556212,0.256322979927063,0.2430436760187149,293.27264404296875,297.1499938964844,293.1499938964844,0.0016236919909715,-660.7567749023438,291.61041259765625,0.5699138045310974,0.050000000745058,0.2282056510448455,289.2077331542969,291.1499938964844,269.4385070800781,267.5588684082031,283.64129638671875,293.4965209960937,289.2046813964844,1.0,0.1912123411893844,0.825927197933197,0.825927197933197,1.0,1.0,-0.896980345249176,0.3676818907260895,0.5292984843254089,0.1841691881418228,0.0,0.0,1.0,24.56399917602539,25.0,-31.60378837585449,-4984.6962890625,78.44215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,303.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113666892051696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130230302806,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404700,293.1282043457031,297.1499938964844,293.1499938964844,0.0414124391973018,-1277.064208984375,304.1461181640625,0.6638160347938538,0.0779288113117218,0.0706140920519828,294.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988220214844,0.5699719190597534,0.050000000745058,0.0481080673635005,293.0865478515625,297.1499938964844,293.1499938964844,0.1784842312335968,-2858.852783203125,304.1424255371094,0.9493991732597352,0.2257999032735824,0.158116340637207,293.15142822265625,297.1499938964844,293.1499938964844,0.2099148780107498,-4397.5771484375,304.1474304199219,0.989149808883667,0.2564270496368408,0.2431381791830063,293.2719421386719,297.1499938964844,293.1499938964844,0.0016094739548861,-655.223876953125,291.57879638671875,0.5699719190597534,0.050000000745058,0.2282039672136306,289.1965637207031,291.1499938964844,269.4163513183594,267.547607421875,283.6330871582031,293.49859619140625,289.1935119628906,1.0,0.1913179904222488,0.8259122371673584,0.8259122371673584,1.0,1.0,-0.897881269454956,0.36806520819664,0.5298160314559937,0.1843968331813812,0.0,0.0,1.0,24.56574058532715,25.0,-31.294404983520508,-4987.521484375,78.60594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175537109375,303.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114295199513435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001130867967731,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404760,293.1277160644531,297.1499938964844,293.1499938964844,0.0418390594422817,-1284.0791015625,304.14605712890625,0.6649625301361084,0.0783045589923858,0.0709495991468429,294.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1877136230469,0.5700260400772095,0.050000000745058,0.048107735812664,293.0884704589844,297.1499938964844,293.1499938964844,0.1790862083435058,-2866.547119140625,304.1427001953125,0.9501584768295288,0.2262225002050399,0.1584212929010391,293.1507568359375,297.1499938964844,293.1499938964844,0.2102108150720596,-4402.64892578125,304.1473693847656,0.989324152469635,0.2565377354621887,0.2432391345500946,293.2712097167969,297.1499938964844,293.1499938964844,0.0015958943404257,-649.9442138671875,291.54736328125,0.5700260400772095,0.050000000745058,0.2282023876905441,289.1854553222656,291.1499938964844,269.39404296875,267.53631591796875,283.6248779296875,293.50079345703125,289.18243408203125,1.0,0.1914229989051818,0.8258955478668213,0.8258955478668213,1.0,1.0,-0.8987689018249512,0.3684427142143249,0.5303261876106262,0.1846213638782501,0.0,0.0,1.0,24.567947387695312,28.0,-31.00251579284668,-4990.3203125,78.76832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,303.16424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114919483661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000113150155812,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404820,293.12677001953125,297.1499938964844,293.1499938964844,0.0427254252135753,-1298.6533203125,304.1458740234375,0.663439154624939,0.0790616273880004,0.0716496780514717,294.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5663148760795593,0.050000000745058,0.0481304563581943,293.0924072265625,297.1499938964844,293.1499938964844,0.180233895778656,-2881.212158203125,304.1432189941406,0.9456273913383484,0.2269826531410217,0.1589910238981247,293.1495056152344,297.1499938964844,293.1499938964844,0.210841566324234,-4413.43798828125,304.1471862792969,0.9851204752922058,0.2567718625068664,0.2434780001640319,293.2698059082031,297.1499938964844,293.1499938964844,0.0015670309076085,-638.6758422851562,291.48486328125,0.5663148760795593,0.050000000745058,0.2283101677894592,289.16339111328125,291.1499938964844,269.34912109375,267.5137023925781,283.6083374023437,293.5056457519531,289.1603698730469,1.0,0.1928303241729736,0.8258622288703918,0.8258622288703918,1.0,1.0,-0.9007360935211182,0.3692879974842071,0.5314481258392334,0.1850983500480651,0.0,0.0,1.0,25.166316986083984,31.0,-30.81686019897461,-4996.234375,80.03849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,303.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116161569952964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001132762117777,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404880,293.12677001953125,297.1499938964844,293.1499938964844,0.0427254252135753,-1298.6533203125,304.1458740234375,0.663439154624939,0.0790616273880004,0.0716496780514717,294.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5663148760795593,0.050000000745058,0.0481304563581943,293.0924072265625,297.1499938964844,293.1499938964844,0.180233895778656,-2881.212158203125,304.1432189941406,0.9456273913383484,0.2269826531410217,0.1589910238981247,293.1495056152344,297.1499938964844,293.1499938964844,0.210841566324234,-4413.43798828125,304.1471862792969,0.9851204752922058,0.2567718625068664,0.2434780001640319,293.2698059082031,297.1499938964844,293.1499938964844,0.0015670309076085,-638.6758422851562,291.48486328125,0.5663148760795593,0.050000000745058,0.2283101677894592,289.16339111328125,291.1499938964844,269.34912109375,267.5137023925781,283.6083374023437,293.5056457519531,289.1603698730469,1.0,0.1928303241729736,0.8258622288703918,0.8258622288703918,1.0,1.0,-0.9007360935211182,0.3692879974842071,0.5314481258392334,0.1850983500480651,0.0,0.0,1.0,25.166316986083984,31.0,-30.81686019897461,-4996.234375,80.03849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,303.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116161569952964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001132762117777,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
404940,293.1259155273437,297.1499938964844,293.1499938964844,0.043643020093441,-1313.7535400390625,304.1457214355469,0.6588666439056396,0.0798244401812553,0.0723753273487091,294.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5595166683197021,0.050000000745058,0.0481742024421691,293.0964050292969,297.1499938964844,293.1499938964844,0.1812898963689804,-2894.705322265625,304.1437072753906,0.9359185099601746,0.2276282757520675,0.1594917774200439,293.1483459472656,297.1499938964844,293.1499938964844,0.2115186005830764,-4424.990234375,304.1470031738281,0.9767207503318788,0.2570222914218902,0.2437540292739868,293.2684020996094,297.1499938964844,293.1499938964844,0.0015402081189677,-628.2278442382812,291.4225769042969,0.5595166683197021,0.050000000745058,0.2285176813602447,289.1410827636719,291.1499938964844,269.30389404296875,267.4911193847656,283.591552734375,293.5110168457031,289.13800048828125,1.0,0.1951397508382797,0.8258289098739624,0.8258289098739624,1.0,1.0,-0.9028409123420716,0.3702059388160705,0.532634973526001,0.1855757087469101,0.0,0.0,1.0,26.29802703857422,34.0,-31.10774612426757,-5002.36328125,82.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,303.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117408946156501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001134027988882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405000,293.1259155273437,297.1499938964844,293.1499938964844,0.043643020093441,-1313.7535400390625,304.1457214355469,0.6588666439056396,0.0798244401812553,0.0723753273487091,294.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5595166683197021,0.050000000745058,0.0481742024421691,293.0964050292969,297.1499938964844,293.1499938964844,0.1812898963689804,-2894.705322265625,304.1437072753906,0.9359185099601746,0.2276282757520675,0.1594917774200439,293.1483459472656,297.1499938964844,293.1499938964844,0.2115186005830764,-4424.990234375,304.1470031738281,0.9767207503318788,0.2570222914218902,0.2437540292739868,293.2684020996094,297.1499938964844,293.1499938964844,0.0015402081189677,-628.2278442382812,291.4225769042969,0.5595166683197021,0.050000000745058,0.2285176813602447,289.1410827636719,291.1499938964844,269.30389404296875,267.4911193847656,283.591552734375,293.5110168457031,289.13800048828125,1.0,0.1951397508382797,0.8258289098739624,0.8258289098739624,1.0,1.0,-0.9028409123420716,0.3702059388160705,0.532634973526001,0.1855757087469101,0.0,0.0,1.0,26.29802703857422,34.0,-31.10774612426757,-5002.36328125,82.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,303.1409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117408946156501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001134027988882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405060,293.1251220703125,297.1499938964844,293.1499938964844,0.0445876605808734,-1329.3238525390625,304.14556884765625,0.6525400280952454,0.0805941671133041,0.073122501373291,294.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1206359863281,0.5508615970611572,0.050000000745058,0.0482344403862953,293.10028076171875,297.1499938964844,293.1499938964844,0.1822869479656219,-2907.455322265625,304.1441345214844,0.9229207634925842,0.2282010018825531,0.1599461734294891,293.1472473144531,297.1499938964844,293.1499938964844,0.2122388333082199,-4437.25341796875,304.14678955078125,0.9649613499641418,0.2572882771492004,0.2440612912178039,293.2669677734375,297.1499938964844,293.1499938964844,0.0015142054762691,-618.1069946289062,291.3603515625,0.5508615970611572,0.050000000745058,0.2288034260272979,289.1183166503906,291.1499938964844,269.2586669921875,267.46856689453125,283.57421875,293.5164489746094,289.1151733398437,1.0,0.1981555372476577,0.8257910013198853,0.8257910013198853,1.0,1.0,-0.905066967010498,0.3711946904659271,0.5338723063468933,0.1860353201627731,0.0,0.0,1.0,27.847801208496094,37.0,-31.741823196411133,-5008.724609375,84.9533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,303.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118677407503128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135315324063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
