time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405120,293.1251220703125,297.1499938964844,293.1499938964844,0.0445876605808734,-1329.3238525390625,304.14556884765625,0.6525400280952454,0.0805941671133041,0.073122501373291,294.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1206359863281,0.5508615970611572,0.050000000745058,0.0482344403862953,293.10028076171875,297.1499938964844,293.1499938964844,0.1822869479656219,-2907.455322265625,304.1441345214844,0.9229207634925842,0.2282010018825531,0.1599461734294891,293.1472473144531,297.1499938964844,293.1499938964844,0.2122388333082199,-4437.25341796875,304.14678955078125,0.9649613499641418,0.2572882771492004,0.2440612912178039,293.2669677734375,297.1499938964844,293.1499938964844,0.0015142054762691,-618.1069946289062,291.3603515625,0.5508615970611572,0.050000000745058,0.2288034260272979,289.1183166503906,291.1499938964844,269.2586669921875,267.46856689453125,283.57421875,293.5164489746094,289.1151733398437,1.0,0.1981555372476577,0.8257910013198853,0.8257910013198853,1.0,1.0,-0.905066967010498,0.3711946904659271,0.5338723063468933,0.1860353201627731,0.0,0.0,1.0,27.847801208496094,37.0,-31.741823196411133,-5008.724609375,84.9533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,303.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118677407503128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135315324063,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405180,293.1243896484375,297.1499938964844,293.1499938964844,0.0455584898591041,-1345.3631591796875,304.1454467773437,0.645412802696228,0.0813726186752319,0.0738897770643234,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.5413066744804382,0.050000000745058,0.048308078199625,293.1038818359375,297.1499938964844,293.1499938964844,0.183258444070816,-2919.893310546875,304.1444702148437,0.9086537957191468,0.2287291288375854,0.1603757739067077,293.1462097167969,297.1499938964844,293.1499938964844,0.2130032628774643,-4450.24609375,304.1466064453125,0.950648069381714,0.2575699090957641,0.2443966120481491,293.2655334472656,297.1499938964844,293.1499938964844,0.0014889679150655,-608.2965087890625,291.2980651855469,0.5413066744804382,0.050000000745058,0.2291527092456817,289.0948791503906,291.1499938964844,269.213623046875,267.4461364746094,283.55615234375,293.52166748046875,289.0916442871094,1.0,0.2017107009887695,0.8257530927658081,0.8257530927658081,1.0,1.0,-0.9074134826660156,0.3722589910030365,0.5351545214653015,0.1864648461341858,0.0,0.0,1.0,29.73705673217773,40.0,-32.70121383666992,-5015.33837890625,88.30891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119983419775962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001136640858021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405240,293.1243896484375,297.1499938964844,293.1499938964844,0.0455584898591041,-1345.3631591796875,304.1454467773437,0.645412802696228,0.0813726186752319,0.0738897770643234,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.5413066744804382,0.050000000745058,0.048308078199625,293.1038818359375,297.1499938964844,293.1499938964844,0.183258444070816,-2919.893310546875,304.1444702148437,0.9086537957191468,0.2287291288375854,0.1603757739067077,293.1462097167969,297.1499938964844,293.1499938964844,0.2130032628774643,-4450.24609375,304.1466064453125,0.950648069381714,0.2575699090957641,0.2443966120481491,293.2655334472656,297.1499938964844,293.1499938964844,0.0014889679150655,-608.2965087890625,291.2980651855469,0.5413066744804382,0.050000000745058,0.2291527092456817,289.0948791503906,291.1499938964844,269.213623046875,267.4461364746094,283.55615234375,293.52166748046875,289.0916442871094,1.0,0.2017107009887695,0.8257530927658081,0.8257530927658081,1.0,1.0,-0.9074134826660156,0.3722589910030365,0.5351545214653015,0.1864648461341858,0.0,0.0,1.0,29.73705673217773,40.0,-32.70121383666992,-5015.33837890625,88.30891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119983419775962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001136640858021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405300,293.1240234375,297.1499938964844,293.1499938964844,0.0460536554455757,-1353.5614013671875,304.1453552246094,0.6417579650878906,0.0817657187581062,0.0742807686328888,294.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0852966308594,0.5364269614219666,0.050000000745058,0.0483491569757461,293.1055908203125,297.1499938964844,293.1499938964844,0.1837388277053833,-2926.048828125,304.14459228515625,0.9017678499221802,0.2289791107177734,0.1605836153030395,293.14569091796875,297.1499938964844,293.1499938964844,0.213402435183525,-4457.0224609375,304.146484375,0.9428378343582152,0.2577168345451355,0.2445742189884185,293.2648010253906,297.1499938964844,293.1499938964844,0.0014766105450689,-603.498291015625,291.2668762207031,0.5364269614219666,0.050000000745058,0.2293475866317749,289.0828552246094,291.1499938964844,269.1912536621094,267.4349670410156,283.5468139648437,293.5242004394531,289.0795593261719,1.0,0.2036480456590652,0.8257341384887695,0.8257341384887695,1.0,1.0,-0.908628523349762,0.3728192150592804,0.535809338092804,0.1866645216941833,0.0,0.0,1.0,30.78963088989257,40.0,-33.270416259765625,-5018.73193359375,90.16788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,303.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120655387639999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137322760769,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405360,293.1236877441406,297.1499938964844,293.1499938964844,0.04655522108078,-1361.8790283203125,304.1452941894531,0.6381188631057739,0.0821615979075431,0.0746765732765197,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731201171875,0.5315796732902527,0.050000000745058,0.0483927093446254,293.1072082519531,297.1499938964844,293.1499938964844,0.1842163354158401,-2932.17041015625,304.14471435546875,0.8950296640396118,0.2292205393314361,0.1607870608568191,293.14520263671875,297.1499938964844,293.1499938964844,0.2138129621744156,-4463.986328125,304.1463928222656,0.9347931742668152,0.2578679621219635,0.2447582185268402,293.2640686035156,297.1499938964844,293.1499938964844,0.0014644443290308,-598.7786865234375,291.2356262207031,0.5315796732902527,0.050000000745058,0.2295541763305664,289.07061767578125,291.1499938964844,269.16900634765625,267.42388916015625,283.537353515625,293.52667236328125,289.0672607421875,1.0,0.205671340227127,0.8257076740264893,0.8257076740264893,1.0,1.0,-0.9098687767982484,0.3733970522880554,0.5364717245101929,0.1868516653776168,0.0,0.0,1.0,31.90467071533203,43.0,-33.873512268066406,-5022.17578125,92.13326263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121342182159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001138019797508,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405420,293.123046875,297.1499938964844,293.1499938964844,0.047576654702425,-1378.86279296875,304.1451721191406,0.6310110092163086,0.0829619392752647,0.075481928884983,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5221967101097107,0.050000000745058,0.0484862737357616,293.1102905273437,297.1499938964844,293.1499938964844,0.1851651966571808,-2944.34130859375,304.1448974609375,0.8816981911659241,0.2296810448169708,0.1611822545528412,293.1442565917969,297.1499938964844,293.1499938964844,0.2146674990653991,-4478.46533203125,304.1461486816406,0.9186975359916688,0.2581827640533447,0.2451445311307907,293.2625427246094,297.1499938964844,293.1499938964844,0.0014406000263988,-589.5403442382812,291.17303466796875,0.5221967101097107,0.050000000745058,0.2299980074167251,289.0454406738281,291.1499938964844,269.1250305175781,267.4018859863281,283.51788330078125,293.53155517578125,289.0419921875,1.0,0.2099240124225616,0.8256546258926392,0.8256546258926392,1.0,1.0,-0.912418246269226,0.374605268239975,0.5378130078315735,0.1871850043535232,0.0,0.0,1.0,34.298099517822266,46.0,-35.12993240356445,-5029.20654296875,96.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,303.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112276554107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139464293373,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405480,293.123046875,297.1499938964844,293.1499938964844,0.047576654702425,-1378.86279296875,304.1451721191406,0.6310110092163086,0.0829619392752647,0.075481928884983,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5221967101097107,0.050000000745058,0.0484862737357616,293.1102905273437,297.1499938964844,293.1499938964844,0.1851651966571808,-2944.34130859375,304.1448974609375,0.8816981911659241,0.2296810448169708,0.1611822545528412,293.1442565917969,297.1499938964844,293.1499938964844,0.2146674990653991,-4478.46533203125,304.1461486816406,0.9186975359916688,0.2581827640533447,0.2451445311307907,293.2625427246094,297.1499938964844,293.1499938964844,0.0014406000263988,-589.5403442382812,291.17303466796875,0.5221967101097107,0.050000000745058,0.2299980074167251,289.0454406738281,291.1499938964844,269.1250305175781,267.4018859863281,283.51788330078125,293.53155517578125,289.0419921875,1.0,0.2099240124225616,0.8256546258926392,0.8256546258926392,1.0,1.0,-0.912418246269226,0.374605268239975,0.5378130078315735,0.1871850043535232,0.0,0.0,1.0,34.298099517822266,46.0,-35.12993240356445,-5029.20654296875,96.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,303.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112276554107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139464293373,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405540,293.1224060058594,297.1499938964844,293.1499938964844,0.048621267080307,-1396.2998046875,304.14501953125,0.624194860458374,0.0837739631533622,0.0763047263026237,294.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220031738281,0.5134522914886475,0.050000000745058,0.0485871732234954,293.11309814453125,297.1499938964844,293.1499938964844,0.1861108690500259,-2956.478515625,304.14501953125,0.8689234852790833,0.2301180958747863,0.1615650504827499,293.1433410644531,297.1499938964844,293.1499938964844,0.2155659049749374,-4493.6640625,304.1459350585937,0.9038875102996826,0.2585142850875854,0.2455540150403976,293.2609558105469,297.1499938964844,293.1499938964844,0.0014174088137224,-580.57080078125,291.1103210449219,0.5134522914886475,0.050000000745058,0.2304766327142715,289.01934814453125,291.1499938964844,269.0819396972656,267.38018798828125,283.497802734375,293.5362854003906,289.0157775878906,1.0,0.2143818140029907,0.8256016373634338,0.8256016373634338,1.0,1.0,-0.9150521159172058,0.3758818507194519,0.5391702651977539,0.1874579191207885,0.0,0.0,1.0,36.8765983581543,49.0,-36.39661407470703,-5036.4130859375,100.88876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,303.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124261617660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140982640208,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405600,293.1224060058594,297.1499938964844,293.1499938964844,0.048621267080307,-1396.2998046875,304.14501953125,0.624194860458374,0.0837739631533622,0.0763047263026237,294.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220031738281,0.5134522914886475,0.050000000745058,0.0485871732234954,293.11309814453125,297.1499938964844,293.1499938964844,0.1861108690500259,-2956.478515625,304.14501953125,0.8689234852790833,0.2301180958747863,0.1615650504827499,293.1433410644531,297.1499938964844,293.1499938964844,0.2155659049749374,-4493.6640625,304.1459350585937,0.9038875102996826,0.2585142850875854,0.2455540150403976,293.2609558105469,297.1499938964844,293.1499938964844,0.0014174088137224,-580.57080078125,291.1103210449219,0.5134522914886475,0.050000000745058,0.2304766327142715,289.01934814453125,291.1499938964844,269.0819396972656,267.38018798828125,283.497802734375,293.5362854003906,289.0157775878906,1.0,0.2143818140029907,0.8256016373634338,0.8256016373634338,1.0,1.0,-0.9150521159172058,0.3758818507194519,0.5391702651977539,0.1874579191207885,0.0,0.0,1.0,36.8765983581543,49.0,-36.39661407470703,-5036.4130859375,100.88876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,303.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124261617660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140982640208,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405660,293.1217956542969,297.1499938964844,293.1499938964844,0.0496867559850215,-1414.161865234375,304.1449279785156,0.6176239252090454,0.0845973715186119,0.077143371105194,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.5054728984832764,0.050000000745058,0.0486939363181591,293.1156005859375,297.1499938964844,293.1499938964844,0.1870608478784561,-2968.673828125,304.14508056640625,0.856994092464447,0.23054139316082,0.1619408428668975,293.1424560546875,297.1499938964844,293.1499938964844,0.2165056020021438,-4509.53662109375,304.1457214355469,0.8908423185348511,0.258861780166626,0.2459845691919326,293.2593078613281,297.1499938964844,293.1499938964844,0.0013948390260338,-571.856201171875,291.0475158691406,0.5054728984832764,0.050000000745058,0.2309830784797668,288.99237060546875,291.1499938964844,269.0399780273437,267.35888671875,283.4772033691406,293.5408935546875,288.9887084960937,1.0,0.2189701646566391,0.825537919998169,0.825537919998169,1.0,1.0,-0.9177623987197876,0.3772238492965698,0.5405385494232178,0.1876645535230636,0.0,0.0,1.0,39.60284805297852,52.0,-37.61888122558594,-5043.7802734375,105.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,303.0539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125833168625831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142577530117,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405720,293.1217956542969,297.1499938964844,293.1499938964844,0.0496867559850215,-1414.161865234375,304.1449279785156,0.6176239252090454,0.0845973715186119,0.077143371105194,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.5054728984832764,0.050000000745058,0.0486939363181591,293.1156005859375,297.1499938964844,293.1499938964844,0.1870608478784561,-2968.673828125,304.14508056640625,0.856994092464447,0.23054139316082,0.1619408428668975,293.1424560546875,297.1499938964844,293.1499938964844,0.2165056020021438,-4509.53662109375,304.1457214355469,0.8908423185348511,0.258861780166626,0.2459845691919326,293.2593078613281,297.1499938964844,293.1499938964844,0.0013948390260338,-571.856201171875,291.0475158691406,0.5054728984832764,0.050000000745058,0.2309830784797668,288.99237060546875,291.1499938964844,269.0399780273437,267.35888671875,283.4772033691406,293.5408935546875,288.9887084960937,1.0,0.2189701646566391,0.825537919998169,0.825537919998169,1.0,1.0,-0.9177623987197876,0.3772238492965698,0.5405385494232178,0.1876645535230636,0.0,0.0,1.0,39.60284805297852,52.0,-37.61888122558594,-5043.7802734375,105.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,303.0539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125833168625831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142577530117,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405780,293.1211853027344,297.1499938964844,293.1499938964844,0.0507714226841926,-1432.4296875,304.1448059082031,0.6111443638801575,0.0854320749640464,0.0779967829585075,294.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673767089844,0.4982265532016754,0.050000000745058,0.0488054640591144,293.1178283691406,297.1499938964844,293.1499938964844,0.1880232393741607,-2981.0283203125,304.1451110839844,0.8460139036178589,0.230960726737976,0.1623154878616333,293.1416015625,297.1499938964844,293.1499938964844,0.2174847722053527,-4526.04931640625,304.1455383300781,0.8786371946334839,0.2592248022556305,0.2464347332715988,293.25762939453125,297.1499938964844,293.1499938964844,0.0013728588819503,-563.3826293945312,290.98468017578125,0.4982265532016754,0.050000000745058,0.231512114405632,288.96453857421875,291.1499938964844,268.99932861328125,267.33807373046875,283.45611572265625,293.5453186035156,288.9607849121094,1.0,0.2236354053020477,0.825474202632904,0.825474202632904,1.0,1.0,-0.9205452799797058,0.3786307871341705,0.5419145226478577,0.1878032088279724,0.0,0.0,1.0,42.44883728027344,40.0,-38.76338958740234,-5051.30419921875,110.7472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,303.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127481609582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144250491051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405840,293.1211853027344,297.1499938964844,293.1499938964844,0.0507714226841926,-1432.4296875,304.1448059082031,0.6111443638801575,0.0854320749640464,0.0779967829585075,294.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673767089844,0.4982265532016754,0.050000000745058,0.0488054640591144,293.1178283691406,297.1499938964844,293.1499938964844,0.1880232393741607,-2981.0283203125,304.1451110839844,0.8460139036178589,0.230960726737976,0.1623154878616333,293.1416015625,297.1499938964844,293.1499938964844,0.2174847722053527,-4526.04931640625,304.1455383300781,0.8786371946334839,0.2592248022556305,0.2464347332715988,293.25762939453125,297.1499938964844,293.1499938964844,0.0013728588819503,-563.3826293945312,290.98468017578125,0.4982265532016754,0.050000000745058,0.231512114405632,288.96453857421875,291.1499938964844,268.99932861328125,267.33807373046875,283.45611572265625,293.5453186035156,288.9607849121094,1.0,0.2236354053020477,0.825474202632904,0.825474202632904,1.0,1.0,-0.9205452799797058,0.3786307871341705,0.5419145226478577,0.1878032088279724,0.0,0.0,1.0,42.44883728027344,40.0,-38.76338958740234,-5051.30419921875,110.7472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,303.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127481609582901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144250491051,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405900,293.1208801269531,297.1499938964844,293.1499938964844,0.0512701086699962,-1440.8638916015625,304.14483642578125,0.6116153597831726,0.0858589857816696,0.0783828794956207,294.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.4977667331695556,0.050000000745058,0.0488130412995815,293.1187744140625,297.1499938964844,293.1499938964844,0.1884617954492569,-2986.65283203125,304.14520263671875,0.8455303311347961,0.2311804294586181,0.162469744682312,293.14117431640625,297.1499938964844,293.1499938964844,0.2179348319768905,-4533.62353515625,304.1455078125,0.8780407309532166,0.2594156265258789,0.2466179132461547,293.2567749023437,297.1499938964844,293.1499938964844,0.0013607176952064,-558.6696166992188,290.953369140625,0.4977667331695556,0.050000000745058,0.2315480411052703,288.950439453125,291.1499938964844,268.9795837402344,267.3278503417969,283.4458312988281,293.5473327636719,288.9467468261719,1.0,0.2236689925193786,0.8254423141479492,0.8254423141479492,1.0,1.0,-0.9214662909507751,0.3791335821151733,0.5423327088356018,0.1877510249614715,0.0,0.0,1.0,42.64600372314453,40.0,-38.74528121948242,-5054.306640625,111.2557601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,303.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128330081701278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001145111600635,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
405960,293.1205139160156,297.1499938964844,293.1499938964844,0.0517415590584278,-1448.8544921875,304.1449279785156,0.614699125289917,0.0863009095191955,0.0787471309304237,294.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9396057128906,0.4994557499885559,0.050000000745058,0.0487854965031147,293.1195678710937,297.1499938964844,293.1499938964844,0.1888720691204071,-2991.909423828125,304.14532470703125,0.8484840989112854,0.2314211726188659,0.1626098155975341,293.1407165527344,297.1499938964844,293.1499938964844,0.2183492928743362,-4540.58544921875,304.14556884765625,0.8812366724014282,0.2596191465854645,0.2467762380838394,293.2558898925781,297.1499938964844,293.1499938964844,0.0013477457687258,-553.5993041992188,290.92266845703125,0.4994557499885559,0.050000000745058,0.2314173877239227,288.9368591308594,291.1499938964844,268.96026611328125,267.3177795410156,283.4355163574219,293.5488586425781,288.933349609375,1.0,0.2225296199321746,0.8254035711288452,0.8254035711288452,1.0,1.0,-0.9220718741416932,0.3795032203197479,0.5425686240196228,0.1876120567321777,0.0,0.0,1.0,41.95000457763672,28.0,-37.77285385131836,-5056.87109375,110.2955551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,303.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129180118441581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000114597423817,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406020,293.1196594238281,297.1499938964844,293.1499938964844,0.0526350066065788,-1464.032958984375,304.1451416015625,0.6264961957931519,0.0872221067547798,0.079440139234066,294.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9141845703125,0.5082286596298218,0.050000000745058,0.0486552640795707,293.1206970214844,297.1499938964844,293.1499938964844,0.1896473616361618,-3001.823974609375,304.1455993652344,0.863020122051239,0.2319645881652832,0.162877544760704,293.1396789550781,297.1499938964844,293.1499938964844,0.2191029787063598,-4553.2138671875,304.14581298828125,0.8969301581382751,0.2600615322589874,0.2470519691705703,293.2541809082031,297.1499938964844,293.1499938964844,0.0013199702370911,-542.6544189453125,290.86334228515625,0.5082286596298218,0.050000000745058,0.2307996302843094,288.9117126464844,291.1499938964844,268.9230041503906,267.298095703125,283.4145812988281,293.5504150390625,288.9085388183594,1.0,0.2172467708587646,0.8253260254859924,0.8253260254859924,1.0,1.0,-0.9226583242416382,0.3799870014190674,0.5426713228225708,0.187143862247467,0.0,0.0,1.0,38.64719772338867,25.0,-34.840187072753906,-5061.251953125,105.23834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099548339844,303.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130832135677337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147650909842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406080,293.1196594238281,297.1499938964844,293.1499938964844,0.0526350066065788,-1464.032958984375,304.1451416015625,0.6264961957931519,0.0872221067547798,0.079440139234066,294.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9141845703125,0.5082286596298218,0.050000000745058,0.0486552640795707,293.1206970214844,297.1499938964844,293.1499938964844,0.1896473616361618,-3001.823974609375,304.1455993652344,0.863020122051239,0.2319645881652832,0.162877544760704,293.1396789550781,297.1499938964844,293.1499938964844,0.2191029787063598,-4553.2138671875,304.14581298828125,0.8969301581382751,0.2600615322589874,0.2470519691705703,293.2541809082031,297.1499938964844,293.1499938964844,0.0013199702370911,-542.6544189453125,290.86334228515625,0.5082286596298218,0.050000000745058,0.2307996302843094,288.9117126464844,291.1499938964844,268.9230041503906,267.298095703125,283.4145812988281,293.5504150390625,288.9085388183594,1.0,0.2172467708587646,0.8253260254859924,0.8253260254859924,1.0,1.0,-0.9226583242416382,0.3799870014190674,0.5426713228225708,0.187143862247467,0.0,0.0,1.0,38.64719772338867,25.0,-34.840187072753906,-5061.251953125,105.23834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099548339844,303.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130832135677337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001147650909842,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406140,293.1187744140625,297.1499938964844,293.1499938964844,0.0535510815680027,-1479.6407470703125,304.1452331542969,0.639417290687561,0.0881686061620712,0.0801644027233123,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89080810546875,0.5186287760734558,0.050000000745058,0.0485256165266037,293.1213684082031,297.1499938964844,293.1499938964844,0.1904668062925338,-3012.291015625,304.14569091796875,0.8799449801445007,0.2325717061758041,0.1631957441568374,293.1386413574219,297.1499938964844,293.1499938964844,0.2198628932237625,-4565.9326171875,304.1459350585937,0.9154455661773682,0.2605343163013458,0.2473629862070083,293.25250244140625,297.1499938964844,293.1499938964844,0.0012925150804221,-531.7886352539062,290.8061218261719,0.5186287760734558,0.050000000745058,0.2301846295595169,288.8884582519531,291.1499938964844,268.88775634765625,267.27911376953125,283.39276123046875,293.5506896972656,288.8854064941406,1.0,0.212214320898056,0.8252484798431396,0.8252484798431396,1.0,1.0,-0.923388659954071,0.3805697560310364,0.5428189039230347,0.1866154819726944,0.0,0.0,1.0,35.35883712768555,25.0,-32.71920394897461,-5066.19677734375,100.2269515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,303.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132371723651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000114921334898,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406200,293.1187744140625,297.1499938964844,293.1499938964844,0.0535510815680027,-1479.6407470703125,304.1452331542969,0.639417290687561,0.0881686061620712,0.0801644027233123,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89080810546875,0.5186287760734558,0.050000000745058,0.0485256165266037,293.1213684082031,297.1499938964844,293.1499938964844,0.1904668062925338,-3012.291015625,304.14569091796875,0.8799449801445007,0.2325717061758041,0.1631957441568374,293.1386413574219,297.1499938964844,293.1499938964844,0.2198628932237625,-4565.9326171875,304.1459350585937,0.9154455661773682,0.2605343163013458,0.2473629862070083,293.25250244140625,297.1499938964844,293.1499938964844,0.0012925150804221,-531.7886352539062,290.8061218261719,0.5186287760734558,0.050000000745058,0.2301846295595169,288.8884582519531,291.1499938964844,268.88775634765625,267.27911376953125,283.39276123046875,293.5506896972656,288.8854064941406,1.0,0.212214320898056,0.8252484798431396,0.8252484798431396,1.0,1.0,-0.923388659954071,0.3805697560310364,0.5428189039230347,0.1866154819726944,0.0,0.0,1.0,35.35883712768555,25.0,-32.71920394897461,-5066.19677734375,100.2269515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,303.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132371723651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000114921334898,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406260,293.1180114746094,297.1499938964844,293.1499938964844,0.0545017160475254,-1495.90185546875,304.1452331542969,0.651198148727417,0.0891161262989044,0.080923356115818,294.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86785888671875,0.5278835296630859,0.050000000745058,0.0484279505908489,293.1217346191406,297.1499938964844,293.1499938964844,0.1913617104291916,-3023.714111328125,304.1456298828125,0.8947828412055969,0.2332216054201126,0.1635686308145523,293.1376953125,297.1499938964844,293.1499938964844,0.2206671237945556,-4579.3935546875,304.1459350585937,0.9326449036598206,0.2610165774822235,0.2477184832096099,293.2508544921875,297.1499938964844,293.1499938964844,0.0012663408415392,-521.4285888671875,290.7496643066406,0.5278835296630859,0.050000000745058,0.2297213524580001,288.8655090332031,291.1499938964844,268.8547668457031,267.26092529296875,283.3703918457031,293.5506591796875,288.8624267578125,1.0,0.2083996683359146,0.8251867294311523,0.8251867294311523,1.0,1.0,-0.9245002269744872,0.3813565075397491,0.5431437492370605,0.1860820949077606,0.0,0.0,1.0,32.88283920288086,25.0,-32.155574798583984,-5071.9013671875,96.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,302.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133808568120002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150671596406,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406320,293.1180114746094,297.1499938964844,293.1499938964844,0.0545017160475254,-1495.90185546875,304.1452331542969,0.651198148727417,0.0891161262989044,0.080923356115818,294.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86785888671875,0.5278835296630859,0.050000000745058,0.0484279505908489,293.1217346191406,297.1499938964844,293.1499938964844,0.1913617104291916,-3023.714111328125,304.1456298828125,0.8947828412055969,0.2332216054201126,0.1635686308145523,293.1376953125,297.1499938964844,293.1499938964844,0.2206671237945556,-4579.3935546875,304.1459350585937,0.9326449036598206,0.2610165774822235,0.2477184832096099,293.2508544921875,297.1499938964844,293.1499938964844,0.0012663408415392,-521.4285888671875,290.7496643066406,0.5278835296630859,0.050000000745058,0.2297213524580001,288.8655090332031,291.1499938964844,268.8547668457031,267.26092529296875,283.3703918457031,293.5506591796875,288.8624267578125,1.0,0.2083996683359146,0.8251867294311523,0.8251867294311523,1.0,1.0,-0.9245002269744872,0.3813565075397491,0.5431437492370605,0.1860820949077606,0.0,0.0,1.0,32.88283920288086,25.0,-32.155574798583984,-5071.9013671875,96.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,302.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133808568120002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150671596406,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406380,293.1173400878906,297.1499938964844,293.1499938964844,0.055474791675806,-1512.6240234375,304.14520263671875,0.6618726849555969,0.0900618955492973,0.0817031562328338,294.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446044921875,0.5358635783195496,0.050000000745058,0.0483540259301662,293.1217956542969,297.1499938964844,293.1499938964844,0.1923391968011856,-3036.177978515625,304.1454467773437,0.90760999917984,0.2339254170656204,0.1639939099550247,293.1368408203125,297.1499938964844,293.1499938964844,0.2215094566345214,-4593.48779296875,304.1459045410156,0.9469861388206482,0.2615029811859131,0.2481022328138351,293.24920654296875,297.1499938964844,293.1499938964844,0.0012412851210683,-511.51898193359375,290.6934509277344,0.5358635783195496,0.050000000745058,0.2293706834316253,288.8421936035156,291.1499938964844,268.82427978515625,267.2435913085937,283.34783935546875,293.5504150390625,288.83905029296875,1.0,0.2054874151945114,0.8251250386238098,0.8251250386238098,1.0,1.0,-0.9258973598480223,0.3823015093803406,0.5435958504676819,0.1855278015136718,0.0,0.0,1.0,31.009471893310547,25.0,-32.485694885253906,-5078.0888671875,93.89249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,302.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113517127931118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152054537669,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406440,293.1173400878906,297.1499938964844,293.1499938964844,0.055474791675806,-1512.6240234375,304.14520263671875,0.6618726849555969,0.0900618955492973,0.0817031562328338,294.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446044921875,0.5358635783195496,0.050000000745058,0.0483540259301662,293.1217956542969,297.1499938964844,293.1499938964844,0.1923391968011856,-3036.177978515625,304.1454467773437,0.90760999917984,0.2339254170656204,0.1639939099550247,293.1368408203125,297.1499938964844,293.1499938964844,0.2215094566345214,-4593.48779296875,304.1459045410156,0.9469861388206482,0.2615029811859131,0.2481022328138351,293.24920654296875,297.1499938964844,293.1499938964844,0.0012412851210683,-511.51898193359375,290.6934509277344,0.5358635783195496,0.050000000745058,0.2293706834316253,288.8421936035156,291.1499938964844,268.82427978515625,267.2435913085937,283.34783935546875,293.5504150390625,288.83905029296875,1.0,0.2054874151945114,0.8251250386238098,0.8251250386238098,1.0,1.0,-0.9258973598480223,0.3823015093803406,0.5435958504676819,0.1855278015136718,0.0,0.0,1.0,31.009471893310547,25.0,-32.485694885253906,-5078.0888671875,93.89249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,302.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113517127931118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152054537669,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406500,293.1170349121094,297.1499938964844,293.1499938964844,0.0559683963656425,-1521.137451171875,304.1451721191406,0.6667965054512024,0.0905348286032676,0.082099363207817,294.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.832763671875,0.5393902063369751,0.050000000745058,0.0483238510787487,293.1216735839844,297.1499938964844,293.1499938964844,0.1928637325763702,-3042.85888671875,304.14532470703125,0.913685381412506,0.2343035787343979,0.1642286032438278,293.1364440917969,297.1499938964844,293.1499938964844,0.2219436764717102,-4600.75048828125,304.1458435058594,0.9530634880065918,0.2617476880550384,0.2483023256063461,293.2483825683594,297.1499938964844,293.1499938964844,0.001229127519764,-506.714111328125,290.6654052734375,0.5393902063369751,0.050000000745058,0.2292275428771972,288.830322265625,291.1499938964844,268.8100280761719,267.2352905273437,283.3365478515625,293.5502014160156,288.8271789550781,1.0,0.2043092399835586,0.8250941634178162,0.8250941634178162,1.0,1.0,-0.9266865849494934,0.3828254044055938,0.5438612103462219,0.1852409094572067,0.0,0.0,1.0,30.24513435363769,25.0,-32.828208923339844,-5081.31591796875,92.8445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,302.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135833635926246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152726763393,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406560,293.11676025390625,297.1499938964844,293.1499938964844,0.0564661100506782,-1529.7432861328125,304.1451416015625,0.6714630722999573,0.0910079926252365,0.0824991166591644,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82080078125,0.5426382422447205,0.050000000745058,0.0482972487807273,293.1214904785156,297.1499938964844,293.1499938964844,0.1934143006801605,-3049.865966796875,304.1451721191406,0.9195024967193604,0.2347019910812378,0.1644791066646576,293.13604736328125,297.1499938964844,293.1499938964844,0.2223860174417495,-4608.14599609375,304.14581298828125,0.9584984183311462,0.261993408203125,0.2485068887472152,293.2475280761719,297.1499938964844,293.1499938964844,0.0012171928538009,-501.9997863769531,290.6373596191406,0.5426382422447205,0.050000000745058,0.2291013449430465,288.8183288574219,291.1499938964844,268.7965087890625,267.2272033691406,283.3252868652344,293.54986572265625,288.81512451171875,1.0,0.2032803148031234,0.8250561952590942,0.8250561952590942,1.0,1.0,-0.9275290369987488,0.3833794295787811,0.5441495776176453,0.1849466115236282,0.0,0.0,1.0,29.57139015197754,25.0,-33.235572814941406,-5084.6083984375,91.94811248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,302.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136488541960716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001153391422121,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406620,293.1162414550781,297.1499938964844,293.1499938964844,0.0574724487960338,-1547.2099609375,304.14508056640625,0.6800261735916138,0.0919549912214279,0.0833078101277351,294.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963562011719,0.5483371019363403,0.050000000745058,0.0482530407607555,293.1207580566406,297.1499938964844,293.1499938964844,0.1946039795875549,-3064.984375,304.1448059082031,0.9300939440727234,0.2355697751045227,0.1650338470935821,293.1353759765625,297.1499938964844,293.1499938964844,0.2232939004898071,-4623.31591796875,304.14569091796875,0.9676464200019836,0.2624872326850891,0.2489275634288787,293.245849609375,297.1499938964844,293.1499938964844,0.0011939592659473,-492.8298645019531,290.58135986328125,0.5483371019363403,0.050000000745058,0.2288916558027267,288.7937927246094,291.1499938964844,268.77166748046875,267.2118530273437,283.3028259277344,293.5489196777344,288.79052734375,1.0,0.2016071230173111,0.8249801993370056,0.8249801993370056,1.0,1.0,-0.929365336894989,0.3845741748809814,0.5447912216186523,0.1843389868736267,0.0,0.0,1.0,28.45249557495117,25.0,-34.152122497558594,-5091.35302734375,90.54109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,302.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137789636850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001154711862909,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406680,293.1162414550781,297.1499938964844,293.1499938964844,0.0574724487960338,-1547.2099609375,304.14508056640625,0.6800261735916138,0.0919549912214279,0.0833078101277351,294.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963562011719,0.5483371019363403,0.050000000745058,0.0482530407607555,293.1207580566406,297.1499938964844,293.1499938964844,0.1946039795875549,-3064.984375,304.1448059082031,0.9300939440727234,0.2355697751045227,0.1650338470935821,293.1353759765625,297.1499938964844,293.1499938964844,0.2232939004898071,-4623.31591796875,304.14569091796875,0.9676464200019836,0.2624872326850891,0.2489275634288787,293.245849609375,297.1499938964844,293.1499938964844,0.0011939592659473,-492.8298645019531,290.58135986328125,0.5483371019363403,0.050000000745058,0.2288916558027267,288.7937927246094,291.1499938964844,268.77166748046875,267.2118530273437,283.3028259277344,293.5489196777344,288.79052734375,1.0,0.2016071230173111,0.8249801993370056,0.8249801993370056,1.0,1.0,-0.929365336894989,0.3845741748809814,0.5447912216186523,0.1843389868736267,0.0,0.0,1.0,28.45249557495117,25.0,-34.152122497558594,-5091.35302734375,90.54109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,302.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1137789636850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001154711862909,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406740,293.11578369140625,297.1499938964844,293.1499938964844,0.0584907084703445,-1564.9744873046875,304.14501953125,0.6876042485237122,0.0929026007652282,0.0841262713074684,294.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.5530620813369751,0.050000000745058,0.0482185296714305,293.1195983886719,297.1499938964844,293.1499938964844,0.1959248334169387,-3081.732177734375,304.14434814453125,0.9392054080963136,0.2365458160638809,0.1656682193279266,293.1347351074219,297.1499938964844,293.1499938964844,0.2242294549942016,-4638.9326171875,304.14556884765625,0.9748634099960328,0.2629832327365875,0.2493602335453033,293.244140625,297.1499938964844,293.1499938964844,0.0011715206783264,-483.9833984375,290.5254211425781,0.5530620813369751,0.050000000745058,0.2287279367446899,288.76861572265625,291.1499938964844,268.75,267.1976013183594,283.2807006835937,293.5475769042969,288.7652587890625,1.0,0.2003581374883651,0.824904203414917,0.824904203414917,1.0,1.0,-0.9313902258872986,0.3858759701251983,0.5455142259597778,0.1837096959352493,0.0,0.0,1.0,27.5798568725586,25.0,-35.090518951416016,-5098.2509765625,89.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,302.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139098703861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115604038001,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406800,293.11578369140625,297.1499938964844,293.1499938964844,0.0584907084703445,-1564.9744873046875,304.14501953125,0.6876042485237122,0.0929026007652282,0.0841262713074684,294.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.771240234375,0.5530620813369751,0.050000000745058,0.0482185296714305,293.1195983886719,297.1499938964844,293.1499938964844,0.1959248334169387,-3081.732177734375,304.14434814453125,0.9392054080963136,0.2365458160638809,0.1656682193279266,293.1347351074219,297.1499938964844,293.1499938964844,0.2242294549942016,-4638.9326171875,304.14556884765625,0.9748634099960328,0.2629832327365875,0.2493602335453033,293.244140625,297.1499938964844,293.1499938964844,0.0011715206783264,-483.9833984375,290.5254211425781,0.5530620813369751,0.050000000745058,0.2287279367446899,288.76861572265625,291.1499938964844,268.75,267.1976013183594,283.2807006835937,293.5475769042969,288.7652587890625,1.0,0.2003581374883651,0.824904203414917,0.824904203414917,1.0,1.0,-0.9313902258872986,0.3858759701251983,0.5455142259597778,0.1837096959352493,0.0,0.0,1.0,27.5798568725586,25.0,-35.090518951416016,-5098.2509765625,89.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11602783203125,302.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139098703861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115604038001,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406860,293.11492919921875,297.1499938964844,293.1499938964844,0.0595697164535522,-1583.8939208984375,304.1448669433594,0.6945112943649292,0.0939395800232887,0.0850002691149711,294.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453918457031,0.557014524936676,0.050000000745058,0.0481909848749637,293.1175842285156,297.1499938964844,293.1499938964844,0.1974404603242874,-3100.906982421875,304.1436767578125,0.9471595287322998,0.2377222776412964,0.16642427444458,293.1337585449219,297.1499938964844,293.1499938964844,0.2252454459667205,-4655.88330078125,304.1453552246094,0.9807137846946716,0.2635693252086639,0.2498520165681839,293.24188232421875,297.1499938964844,293.1499938964844,0.0011511777993291,-476.0002746582031,290.4710998535156,0.557014524936676,0.050000000745058,0.2285972833633422,288.74267578125,291.1499938964844,268.7300109863281,267.1838684082031,283.2581481933594,293.5458068847656,288.7391662597656,1.0,0.1994438767433166,0.8248133063316345,0.8248133063316345,1.0,1.0,-0.933746576309204,0.3873535096645355,0.546393096446991,0.1830720603466034,0.0,0.0,1.0,26.885889053344727,25.0,-36.35309600830078,-5105.64453125,88.91214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,302.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140439063310623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157400693045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
