time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406920,293.11492919921875,297.1499938964844,293.1499938964844,0.0595697164535522,-1583.8939208984375,304.1448669433594,0.6945112943649292,0.0939395800232887,0.0850002691149711,294.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453918457031,0.557014524936676,0.050000000745058,0.0481909848749637,293.1175842285156,297.1499938964844,293.1499938964844,0.1974404603242874,-3100.906982421875,304.1436767578125,0.9471595287322998,0.2377222776412964,0.16642427444458,293.1337585449219,297.1499938964844,293.1499938964844,0.2252454459667205,-4655.88330078125,304.1453552246094,0.9807137846946716,0.2635693252086639,0.2498520165681839,293.24188232421875,297.1499938964844,293.1499938964844,0.0011511777993291,-476.0002746582031,290.4710998535156,0.557014524936676,0.050000000745058,0.2285972833633422,288.74267578125,291.1499938964844,268.7300109863281,267.1838684082031,283.2581481933594,293.5458068847656,288.7391662597656,1.0,0.1994438767433166,0.8248133063316345,0.8248133063316345,1.0,1.0,-0.933746576309204,0.3873535096645355,0.546393096446991,0.1830720603466034,0.0,0.0,1.0,26.885889053344727,25.0,-36.35309600830078,-5105.64453125,88.91214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,302.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140439063310623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001157400693045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
406980,293.11358642578125,297.1499938964844,293.1499938964844,0.060788806527853,-1605.37841796875,304.1445617675781,0.7011356353759766,0.0951050370931625,0.0860008224844932,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.5603858828544617,0.050000000745058,0.0481683649122715,293.11480712890625,297.1499938964844,293.1499938964844,0.1992238312959671,-3123.413818359375,304.142822265625,0.9543276429176332,0.2391087710857391,0.167341411113739,293.1322631835937,297.1499938964844,293.1499938964844,0.2264395952224731,-4675.791015625,304.1448974609375,0.9856792092323304,0.2642859518527984,0.2504782080650329,293.2388000488281,297.1499938964844,293.1499938964844,0.0011334298178553,-469.1017150878906,290.41900634765625,0.5603858828544617,0.050000000745058,0.2284899801015854,288.71514892578125,291.1499938964844,268.7099914550781,267.1700744628906,283.2353515625,293.54522705078125,288.71142578125,1.0,0.198809266090393,0.8247224688529968,0.8247224688529968,1.0,1.0,-0.9366434812545776,0.3890925049781799,0.5475509762763977,0.182492047548294,0.0,0.0,1.0,26.321462631225582,28.0,-38.43683242797852,-5113.74560546875,88.57670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,302.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114185094833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158833547378,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407040,293.11358642578125,297.1499938964844,293.1499938964844,0.060788806527853,-1605.37841796875,304.1445617675781,0.7011356353759766,0.0951050370931625,0.0860008224844932,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.5603858828544617,0.050000000745058,0.0481683649122715,293.11480712890625,297.1499938964844,293.1499938964844,0.1992238312959671,-3123.413818359375,304.142822265625,0.9543276429176332,0.2391087710857391,0.167341411113739,293.1322631835937,297.1499938964844,293.1499938964844,0.2264395952224731,-4675.791015625,304.1448974609375,0.9856792092323304,0.2642859518527984,0.2504782080650329,293.2388000488281,297.1499938964844,293.1499938964844,0.0011334298178553,-469.1017150878906,290.41900634765625,0.5603858828544617,0.050000000745058,0.2284899801015854,288.71514892578125,291.1499938964844,268.7099914550781,267.1700744628906,283.2353515625,293.54522705078125,288.71142578125,1.0,0.198809266090393,0.8247224688529968,0.8247224688529968,1.0,1.0,-0.9366434812545776,0.3890925049781799,0.5475509762763977,0.182492047548294,0.0,0.0,1.0,26.321462631225582,28.0,-38.43683242797852,-5113.74560546875,88.57670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,302.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114185094833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158833547378,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407100,293.11279296875,297.1499938964844,293.1499938964844,0.0614444240927696,-1616.980712890625,304.14434814453125,0.7028663754463196,0.0957192704081535,0.0865426063537597,294.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.5605413913726807,0.050000000745058,0.0481673367321491,293.1132507324219,297.1499938964844,293.1499938964844,0.2002016901969909,-3135.727294921875,304.1423645019531,0.9556058645248412,0.2398566454648971,0.1678493320941925,293.13140869140625,297.1499938964844,293.1499938964844,0.2270981073379516,-4686.75537109375,304.1446228027344,0.9862626791000366,0.2646762728691101,0.2508354783058166,293.2370300292969,297.1499938964844,293.1499938964844,0.0011255915742367,-466.0858154296875,290.3935852050781,0.5605413913726807,0.050000000745058,0.228485107421875,288.7007751464844,291.1499938964844,268.70001220703125,267.16314697265625,283.2242431640625,293.545654296875,288.69696044921875,1.0,0.1990488171577453,0.8246769905090332,0.8246769905090332,1.0,1.0,-0.9383248686790466,0.3900645971298218,0.5482602119445801,0.1822531819343567,0.0,0.0,1.0,26.30226707458496,28.0,-39.56793212890625,-5118.03564453125,88.87297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,302.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142594963312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115958864626,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407160,293.1119689941406,297.1499938964844,293.1499938964844,0.0621266067028045,-1629.0885009765625,304.1441345214844,0.703424334526062,0.0963505059480667,0.0871079862117767,294.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890869140625,0.5595837235450745,0.050000000745058,0.0481736697256565,293.1116638183594,297.1499938964844,293.1499938964844,0.2012315839529037,-3148.674072265625,304.1418762207031,0.9552372694015504,0.2406348437070846,0.1683854907751083,293.1305236816406,297.1499938964844,293.1499938964844,0.2277940362691879,-4698.32958984375,304.14434814453125,0.9855065941810608,0.265083909034729,0.2512178719043731,293.235107421875,297.1499938964844,293.1499938964844,0.001118442392908,-463.3591003417969,290.3685607910156,0.5595837235450745,0.050000000745058,0.2285151481628418,288.6859741210937,291.1499938964844,268.69000244140625,267.1561889648437,283.2135314941406,293.54669189453125,288.6820373535156,1.0,0.1995885819196701,0.8246196508407593,0.8246196508407593,1.0,1.0,-0.9401493668556212,0.391093909740448,0.5490554571151733,0.1820582598447799,0.0,0.0,1.0,26.471355438232425,31.0,-40.73451614379883,-5122.42822265625,89.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,302.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143371388316154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000116037655971,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407220,293.1102905273437,297.1499938964844,293.1499938964844,0.0635560601949691,-1654.5740966796875,304.1437072753906,0.7019580602645874,0.097658097743988,0.0882972255349159,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.5552271604537964,0.050000000745058,0.0482032783329486,293.1083679199219,297.1499938964844,293.1499938964844,0.2034254372119903,-3176.17822265625,304.14093017578125,0.9508424997329712,0.2422715276479721,0.1695288717746734,293.12872314453125,297.1499938964844,293.1499938964844,0.2292803525924682,-4722.9990234375,304.1437683105469,0.9809269309043884,0.2659443616867065,0.2520443797111511,293.2309875488281,297.1499938964844,293.1499938964844,0.001106048002839,-458.7029418945313,290.3196105957031,0.5552271604537964,0.050000000745058,0.2286555916070938,288.6552734375,291.1499938964844,268.6700134277344,267.1422119140625,283.1935729980469,293.5503234863281,288.65118408203125,1.0,0.2014409005641937,0.8245049715042114,0.8245049715042114,1.0,1.0,-0.9441446661949158,0.3932777643203735,0.550866961479187,0.1818153262138366,0.0,0.0,1.0,27.24393844604492,34.0,-42.73487854003906,-5131.36181640625,91.52371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,302.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145032420754432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001162062399089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407280,293.1102905273437,297.1499938964844,293.1499938964844,0.0635560601949691,-1654.5740966796875,304.1437072753906,0.7019580602645874,0.097658097743988,0.0882972255349159,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.5552271604537964,0.050000000745058,0.0482032783329486,293.1083679199219,297.1499938964844,293.1499938964844,0.2034254372119903,-3176.17822265625,304.14093017578125,0.9508424997329712,0.2422715276479721,0.1695288717746734,293.12872314453125,297.1499938964844,293.1499938964844,0.2292803525924682,-4722.9990234375,304.1437683105469,0.9809269309043884,0.2659443616867065,0.2520443797111511,293.2309875488281,297.1499938964844,293.1499938964844,0.001106048002839,-458.7029418945313,290.3196105957031,0.5552271604537964,0.050000000745058,0.2286555916070938,288.6552734375,291.1499938964844,268.6700134277344,267.1422119140625,283.1935729980469,293.5503234863281,288.65118408203125,1.0,0.2014409005641937,0.8245049715042114,0.8245049715042114,1.0,1.0,-0.9441446661949158,0.3932777643203735,0.550866961479187,0.1818153262138366,0.0,0.0,1.0,27.24393844604492,34.0,-42.73487854003906,-5131.36181640625,91.52371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,302.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145032420754432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001162062399089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407340,293.1085205078125,297.1499938964844,293.1499938964844,0.0650589913129806,-1681.529052734375,304.143310546875,0.6979171633720398,0.0990189239382743,0.0895543470978736,294.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.5484800338745117,0.050000000745058,0.0482519343495368,293.10504150390625,297.1499938964844,293.1499938964844,0.2057752609252929,-3205.52490234375,304.1400451660156,0.9426278471946716,0.2440022826194763,0.1707547307014465,293.1268615722656,297.1499938964844,293.1499938964844,0.2308739423751831,-4749.36962890625,304.1431884765625,0.97288715839386,0.2668581306934356,0.2529421746730804,293.2265625,297.1499938964844,293.1499938964844,0.0010959153296425,-454.9898986816406,290.2724914550781,0.5484800338745117,0.050000000745058,0.2288864105939865,288.62353515625,291.1499938964844,268.6499938964844,267.1281433105469,283.1759033203125,293.5558166503906,288.6194152832031,1.0,0.2041429132223129,0.8243902921676636,0.8243902921676636,1.0,1.0,-0.948537528514862,0.3955840468406677,0.5529534816741943,0.1817979663610458,0.0,0.0,1.0,28.50629997253418,37.0,-44.07026672363281,-5140.3564453125,94.43406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,302.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114684410393238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163900960818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407400,293.1085205078125,297.1499938964844,293.1499938964844,0.0650589913129806,-1681.529052734375,304.143310546875,0.6979171633720398,0.0990189239382743,0.0895543470978736,294.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.5484800338745117,0.050000000745058,0.0482519343495368,293.10504150390625,297.1499938964844,293.1499938964844,0.2057752609252929,-3205.52490234375,304.1400451660156,0.9426278471946716,0.2440022826194763,0.1707547307014465,293.1268615722656,297.1499938964844,293.1499938964844,0.2308739423751831,-4749.36962890625,304.1431884765625,0.97288715839386,0.2668581306934356,0.2529421746730804,293.2265625,297.1499938964844,293.1499938964844,0.0010959153296425,-454.9898986816406,290.2724914550781,0.5484800338745117,0.050000000745058,0.2288864105939865,288.62353515625,291.1499938964844,268.6499938964844,267.1281433105469,283.1759033203125,293.5558166503906,288.6194152832031,1.0,0.2041429132223129,0.8243902921676636,0.8243902921676636,1.0,1.0,-0.948537528514862,0.3955840468406677,0.5529534816741943,0.1817979663610458,0.0,0.0,1.0,28.50629997253418,37.0,-44.07026672363281,-5140.3564453125,94.43406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,302.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114684410393238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163900960818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407460,293.1067810058594,297.1499938964844,293.1499938964844,0.0666204318404197,-1709.695556640625,304.1429443359375,0.6922900080680847,0.1004249826073646,0.0908681377768516,293.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947570800781,0.5403515696525574,0.050000000745058,0.0483158119022846,293.10174560546875,297.1499938964844,293.1499938964844,0.2082537710666656,-3236.35546875,304.13922119140625,0.9318886995315552,0.2458119094371795,0.1720490902662277,293.1250305175781,297.1499938964844,293.1499938964844,0.2325540333986282,-4777.08203125,304.1426696777344,0.962138831615448,0.2678180634975433,0.2539001405239105,293.2218933105469,297.1499938964844,293.1499938964844,0.0010878511238843,-452.1339111328125,290.2274780273437,0.5403515696525574,0.050000000745058,0.229189395904541,288.59136962890625,291.1499938964844,268.6300048828125,267.1139831542969,283.1606750488281,293.5629577636719,288.5872497558594,1.0,0.20749332010746,0.8242502808570862,0.8242502808570862,1.0,1.0,-0.95325767993927,0.3979730308055877,0.5552846789360046,0.1820088773965835,0.0,0.0,1.0,30.161041259765625,40.0,-44.685543060302734,-5149.32470703125,98.0730209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,302.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148797869682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001165883804787,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407520,293.1067810058594,297.1499938964844,293.1499938964844,0.0666204318404197,-1709.695556640625,304.1429443359375,0.6922900080680847,0.1004249826073646,0.0908681377768516,293.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947570800781,0.5403515696525574,0.050000000745058,0.0483158119022846,293.10174560546875,297.1499938964844,293.1499938964844,0.2082537710666656,-3236.35546875,304.13922119140625,0.9318886995315552,0.2458119094371795,0.1720490902662277,293.1250305175781,297.1499938964844,293.1499938964844,0.2325540333986282,-4777.08203125,304.1426696777344,0.962138831615448,0.2678180634975433,0.2539001405239105,293.2218933105469,297.1499938964844,293.1499938964844,0.0010878511238843,-452.1339111328125,290.2274780273437,0.5403515696525574,0.050000000745058,0.229189395904541,288.59136962890625,291.1499938964844,268.6300048828125,267.1139831542969,283.1606750488281,293.5629577636719,288.5872497558594,1.0,0.20749332010746,0.8242502808570862,0.8242502808570862,1.0,1.0,-0.95325767993927,0.3979730308055877,0.5552846789360046,0.1820088773965835,0.0,0.0,1.0,30.161041259765625,40.0,-44.685543060302734,-5149.32470703125,98.0730209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,302.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148797869682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001165883804787,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407580,293.10504150390625,297.1499938964844,293.1499938964844,0.0682296603918075,-1738.88916015625,304.1426086425781,0.685818076133728,0.1018705517053604,0.0922305211424827,293.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625305175781,0.5316264033317566,0.050000000745058,0.0483921580016613,293.0985107421875,297.1499938964844,293.1499938964844,0.2108413875102996,-3268.41357421875,304.1385192871094,0.9198575615882874,0.247689738869667,0.1734019219875335,293.1231994628906,297.1499938964844,293.1499938964844,0.234306201338768,-4805.8896484375,304.1421813964844,0.949405074119568,0.2688193619251251,0.2549106776714325,293.217041015625,297.1499938964844,293.1499938964844,0.0010816783178597,-450.0581970214844,290.184814453125,0.5316264033317566,0.050000000745058,0.2295515686273574,288.55914306640625,291.1499938964844,268.6099853515625,267.0997009277344,283.1473693847656,293.5715026855469,288.5550537109375,1.0,0.211340457201004,0.8241103291511536,0.8241103291511536,1.0,1.0,-0.9582555294036864,0.4004392325878143,0.5578162670135498,0.1824015825986862,0.0,0.0,1.0,32.13740921020508,43.0,-44.79902648925781,-5158.32080078125,102.32849884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,302.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150876134634018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000116799303214,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407640,293.10504150390625,297.1499938964844,293.1499938964844,0.0682296603918075,-1738.88916015625,304.1426086425781,0.685818076133728,0.1018705517053604,0.0922305211424827,293.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625305175781,0.5316264033317566,0.050000000745058,0.0483921580016613,293.0985107421875,297.1499938964844,293.1499938964844,0.2108413875102996,-3268.41357421875,304.1385192871094,0.9198575615882874,0.247689738869667,0.1734019219875335,293.1231994628906,297.1499938964844,293.1499938964844,0.234306201338768,-4805.8896484375,304.1421813964844,0.949405074119568,0.2688193619251251,0.2549106776714325,293.217041015625,297.1499938964844,293.1499938964844,0.0010816783178597,-450.0581970214844,290.184814453125,0.5316264033317566,0.050000000745058,0.2295515686273574,288.55914306640625,291.1499938964844,268.6099853515625,267.0997009277344,283.1473693847656,293.5715026855469,288.5550537109375,1.0,0.211340457201004,0.8241103291511536,0.8241103291511536,1.0,1.0,-0.9582555294036864,0.4004392325878143,0.5578162670135498,0.1824015825986862,0.0,0.0,1.0,32.13740921020508,43.0,-44.79902648925781,-5158.32080078125,102.32849884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,302.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150876134634018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000116799303214,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407700,293.10418701171875,297.1499938964844,293.1499938964844,0.0690499097108841,-1753.83251953125,304.1424560546875,0.6824391484260559,0.102606788277626,0.0929279923439025,293.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.527226984500885,0.050000000745058,0.0484343394637107,293.096923828125,297.1499938964844,293.1499938964844,0.2121725678443908,-3284.856201171875,304.13818359375,0.9137518405914308,0.2486520856618881,0.1740980744361877,293.122314453125,297.1499938964844,293.1499938964844,0.2352068573236465,-4820.662109375,304.1419677734375,0.9425429105758668,0.269334465265274,0.2554339170455932,293.214599609375,297.1499938964844,293.1499938964844,0.0010793128749355,-449.3181457519531,290.1643981933594,0.527226984500885,0.050000000745058,0.2297516465187072,288.5430603027344,291.1499938964844,268.6000061035156,267.092529296875,283.14117431640625,293.5762023925781,288.5389709472656,1.0,0.2134119868278503,0.8240402936935425,0.8240402936935425,1.0,1.0,-0.960846781730652,0.4017057120800018,0.5591410994529724,0.1826386600732803,0.0,0.0,1.0,33.22856140136719,43.0,-44.7894287109375,-5162.8701171875,104.6599349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,302.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151956021785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001169088864116,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407760,293.1033630371094,297.1499938964844,293.1499938964844,0.0698791965842247,-1768.983154296875,304.142333984375,0.6790484189987183,0.103350929915905,0.0936349630355835,293.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.53033447265625,0.5228897333145142,0.050000000745058,0.0484787635505199,293.09539794921875,297.1499938964844,293.1499938964844,0.2135266363620758,-3301.549560546875,304.13787841796875,0.9078215956687928,0.249628409743309,0.1748059093952179,293.1214294433594,297.1499938964844,293.1499938964844,0.236122578382492,-4835.65966796875,304.1417541503906,0.9355202317237854,0.2698583006858825,0.2559678256511688,293.21209716796875,297.1499938964844,293.1499938964844,0.0010773206595331,-448.7324523925781,290.14453125,0.5228897333145142,0.050000000745058,0.2299623787403106,288.5269775390625,291.1499938964844,268.5899963378906,267.0853271484375,283.1352233886719,293.5811767578125,288.5228881835937,1.0,0.2155598551034927,0.8239566087722778,0.8239566087722778,1.0,1.0,-0.9634917974472046,0.402991771697998,0.5605000257492065,0.1828959286212921,0.0,0.0,1.0,34.37736129760742,46.0,-44.773681640625,-5167.45068359375,107.10930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011657714844,302.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153058633208274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001170207906397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407820,293.10174560546875,297.1499938964844,293.1499938964844,0.0715623050928115,-1799.86083984375,304.14208984375,0.6723797917366028,0.1048613712191581,0.0950750708580017,293.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981994628906,0.5145479440689087,0.050000000745058,0.0485735423862934,293.0924072265625,297.1499938964844,293.1499938964844,0.2162989675998687,-3335.62890625,304.1372985839844,0.8968457579612732,0.2516193091869354,0.1762537062168121,293.1197204589844,297.1499938964844,293.1499938964844,0.2379965335130691,-4866.28271484375,304.1413879394531,0.9214775562286376,0.2709309160709381,0.2570656538009643,293.20709228515625,297.1499938964844,293.1499938964844,0.0010746119078248,-448.08978271484375,290.1065673828125,0.5145479440689087,0.050000000745058,0.2304119765758514,288.49481201171875,291.1499938964844,268.57000732421875,267.07086181640625,283.1239929199219,293.5918884277344,288.4907531738281,1.0,0.2200415581464767,0.8237892985343933,0.8237892985343933,1.0,1.0,-0.9689287543296814,0.4056178033351898,0.563310980796814,0.1834738701581955,0.0,0.0,1.0,36.8276596069336,49.0,-44.687625885009766,-5176.701171875,112.33031463623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,302.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155322939157486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117250594485,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407880,293.10174560546875,297.1499938964844,293.1499938964844,0.0715623050928115,-1799.86083984375,304.14208984375,0.6723797917366028,0.1048613712191581,0.0950750708580017,293.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981994628906,0.5145479440689087,0.050000000745058,0.0485735423862934,293.0924072265625,297.1499938964844,293.1499938964844,0.2162989675998687,-3335.62890625,304.1372985839844,0.8968457579612732,0.2516193091869354,0.1762537062168121,293.1197204589844,297.1499938964844,293.1499938964844,0.2379965335130691,-4866.28271484375,304.1413879394531,0.9214775562286376,0.2709309160709381,0.2570656538009643,293.20709228515625,297.1499938964844,293.1499938964844,0.0010746119078248,-448.08978271484375,290.1065673828125,0.5145479440689087,0.050000000745058,0.2304119765758514,288.49481201171875,291.1499938964844,268.57000732421875,267.07086181640625,283.1239929199219,293.5918884277344,288.4907531738281,1.0,0.2200415581464767,0.8237892985343933,0.8237892985343933,1.0,1.0,-0.9689287543296814,0.4056178033351898,0.563310980796814,0.1834738701581955,0.0,0.0,1.0,36.8276596069336,49.0,-44.687625885009766,-5176.701171875,112.33031463623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,302.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155322939157486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117250594485,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
407940,293.1001892089844,297.1499938964844,293.1499938964844,0.0732744485139846,-1831.4390869140625,304.1418762207031,0.6660360097885132,0.1063990369439125,0.096546784043312,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.5067911744117737,0.050000000745058,0.0486750453710556,293.0895690917969,297.1499938964844,293.1499938964844,0.2191483527421951,-3370.5205078125,304.13677978515625,0.8864299654960632,0.2536549568176269,0.1777391582727432,293.1180725097656,297.1499938964844,293.1499938964844,0.2399227619171142,-4897.66943359375,304.1410522460937,0.9082986116409302,0.2720350921154022,0.2582006156444549,293.2020263671875,297.1499938964844,293.1499938964844,0.0010735687101259,-448.13812255859375,290.0709533691406,0.5067911744117737,0.050000000745058,0.230893462896347,288.4627685546875,291.1499938964844,268.54998779296875,267.0562744140625,283.1136779785156,293.6034851074219,288.4587707519531,1.0,0.2247088998556137,0.823621928691864,0.823621928691864,1.0,1.0,-0.9745397567749025,0.4083053767681122,0.5662344098091125,0.1841343939304351,0.0,0.0,1.0,39.451316833496094,52.0,-44.50507736206055,-5186.04833984375,117.93360137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,302.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157649308443069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174866847577,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408000,293.1001892089844,297.1499938964844,293.1499938964844,0.0732744485139846,-1831.4390869140625,304.1418762207031,0.6660360097885132,0.1063990369439125,0.096546784043312,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.5067911744117737,0.050000000745058,0.0486750453710556,293.0895690917969,297.1499938964844,293.1499938964844,0.2191483527421951,-3370.5205078125,304.13677978515625,0.8864299654960632,0.2536549568176269,0.1777391582727432,293.1180725097656,297.1499938964844,293.1499938964844,0.2399227619171142,-4897.66943359375,304.1410522460937,0.9082986116409302,0.2720350921154022,0.2582006156444549,293.2020263671875,297.1499938964844,293.1499938964844,0.0010735687101259,-448.13812255859375,290.0709533691406,0.5067911744117737,0.050000000745058,0.230893462896347,288.4627685546875,291.1499938964844,268.54998779296875,267.0562744140625,283.1136779785156,293.6034851074219,288.4587707519531,1.0,0.2247088998556137,0.823621928691864,0.823621928691864,1.0,1.0,-0.9745397567749025,0.4083053767681122,0.5662344098091125,0.1841343939304351,0.0,0.0,1.0,39.451316833496094,52.0,-44.50507736206055,-5186.04833984375,117.93360137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,302.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157649308443069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174866847577,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408060,293.0987243652344,297.1499938964844,293.1499938964844,0.0750102624297142,-1863.6158447265625,304.1416931152344,0.660158097743988,0.1079601496458053,0.0980452373623848,293.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.4996750950813293,0.050000000745058,0.0487818159162998,293.0869140625,297.1499938964844,293.1499938964844,0.2220614999532699,-3406.05712890625,304.1363525390625,0.8766448497772217,0.2557257711887359,0.1792544275522232,293.116455078125,297.1499938964844,293.1499938964844,0.2418942153453827,-4929.70166015625,304.1407470703125,0.8967874050140381,0.2731675207614898,0.2593680620193481,293.1968994140625,297.1499938964844,293.1499938964844,0.0010740794241428,-448.83148193359375,290.0377197265625,0.4996750950813293,0.050000000745058,0.2313999235630035,288.43096923828125,291.1499938964844,268.5299987792969,267.04156494140625,283.10430908203125,293.615966796875,288.427001953125,1.0,0.2294905334711074,0.8234334588050842,0.8234334588050842,1.0,1.0,-0.9802940487861632,0.4110388457775116,0.5692551732063293,0.1848713755607605,0.0,0.0,1.0,42.21117782592773,55.0,-44.18376541137695,-5195.44970703125,123.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,302.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160013824701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177266531158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408120,293.0987243652344,297.1499938964844,293.1499938964844,0.0750102624297142,-1863.6158447265625,304.1416931152344,0.660158097743988,0.1079601496458053,0.0980452373623848,293.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.4996750950813293,0.050000000745058,0.0487818159162998,293.0869140625,297.1499938964844,293.1499938964844,0.2220614999532699,-3406.05712890625,304.1363525390625,0.8766448497772217,0.2557257711887359,0.1792544275522232,293.116455078125,297.1499938964844,293.1499938964844,0.2418942153453827,-4929.70166015625,304.1407470703125,0.8967874050140381,0.2731675207614898,0.2593680620193481,293.1968994140625,297.1499938964844,293.1499938964844,0.0010740794241428,-448.83148193359375,290.0377197265625,0.4996750950813293,0.050000000745058,0.2313999235630035,288.43096923828125,291.1499938964844,268.5299987792969,267.04156494140625,283.10430908203125,293.615966796875,288.427001953125,1.0,0.2294905334711074,0.8234334588050842,0.8234334588050842,1.0,1.0,-0.9802940487861632,0.4110388457775116,0.5692551732063293,0.1848713755607605,0.0,0.0,1.0,42.21117782592773,55.0,-44.18376541137695,-5195.44970703125,123.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,302.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160013824701309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177266531158,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408180,293.0973205566406,297.1499938964844,293.1499938964844,0.0767657756805419,-1896.3101806640625,304.1415405273437,0.6547989249229431,0.1095418855547905,0.0995668098330497,293.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027404785156,0.4931195974349975,0.050000000745058,0.0488927513360977,293.0844421386719,297.1499938964844,293.1499938964844,0.225026860833168,-3442.0927734375,304.1359558105469,0.8675915598869324,0.2578237056732178,0.1807930469512939,293.1149597167969,297.1499938964844,293.1499938964844,0.2439052164554596,-4962.2841796875,304.1404724121094,0.8861538767814636,0.2743259966373443,0.260564774274826,293.1918029785156,297.1499938964844,293.1499938964844,0.001076154410839,-450.1745910644531,290.0069885253906,0.4931195974349975,0.050000000745058,0.2319261580705642,288.39947509765625,291.1499938964844,268.510009765625,267.0267639160156,283.0957946777344,293.6292724609375,288.39556884765625,1.0,0.2343349307775497,0.8232449293136597,0.8232449293136597,1.0,1.0,-0.986167848110199,0.4138088226318359,0.572359025478363,0.1856825947761535,0.0,0.0,1.0,45.07917785644531,58.0,-43.72291564941406,-5204.88330078125,130.05844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,302.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162395104765892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001179683240479,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408240,293.0973205566406,297.1499938964844,293.1499938964844,0.0767657756805419,-1896.3101806640625,304.1415405273437,0.6547989249229431,0.1095418855547905,0.0995668098330497,293.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027404785156,0.4931195974349975,0.050000000745058,0.0488927513360977,293.0844421386719,297.1499938964844,293.1499938964844,0.225026860833168,-3442.0927734375,304.1359558105469,0.8675915598869324,0.2578237056732178,0.1807930469512939,293.1149597167969,297.1499938964844,293.1499938964844,0.2439052164554596,-4962.2841796875,304.1404724121094,0.8861538767814636,0.2743259966373443,0.260564774274826,293.1918029785156,297.1499938964844,293.1499938964844,0.001076154410839,-450.1745910644531,290.0069885253906,0.4931195974349975,0.050000000745058,0.2319261580705642,288.39947509765625,291.1499938964844,268.510009765625,267.0267639160156,283.0957946777344,293.6292724609375,288.39556884765625,1.0,0.2343349307775497,0.8232449293136597,0.8232449293136597,1.0,1.0,-0.986167848110199,0.4138088226318359,0.572359025478363,0.1856825947761535,0.0,0.0,1.0,45.07917785644531,58.0,-43.72291564941406,-5204.88330078125,130.05844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,302.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162395104765892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001179683240479,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408300,293.0966796875,297.1499938964844,293.1499938964844,0.0776497349143028,-1912.826171875,304.1414794921875,0.6523169875144958,0.1103395372629165,0.1003351137042045,293.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871459960937,0.4900020956993103,0.050000000745058,0.0489494800567626,293.08331298828125,297.1499938964844,293.1499938964844,0.2265255153179168,-3460.252685546875,304.1357727050781,0.8633506298065186,0.2588801980018616,0.1815690696239471,293.1142272949219,297.1499938964844,293.1499938964844,0.244923785328865,-4978.75244140625,304.1403503417969,0.8811259269714355,0.2749141454696655,0.2611730098724365,293.1892395019531,297.1499938964844,293.1499938964844,0.0010777406860142,-451.0741882324219,289.9925537109375,0.4900020956993103,0.050000000745058,0.2321952581405639,288.3838806152344,291.1499938964844,268.5,267.0193176269531,283.0918884277344,293.6361694335937,288.3800354003906,1.0,0.2367673814296722,0.8231506943702698,0.8231506943702698,1.0,1.0,-0.9891424179077148,0.4152042865753174,0.5739381313323975,0.1861147731542587,0.0,0.0,1.0,46.5460319519043,58.0,-43.44181060791016,-5209.60205078125,133.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,302.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116358570754528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000118089163152,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408360,293.0960388183594,297.1499938964844,293.1499938964844,0.0785373970866203,-1929.44482421875,304.14141845703125,0.6499643325805664,0.1111414209008216,0.10110804438591,293.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.4869558811187744,0.050000000745058,0.0490069165825843,293.08221435546875,297.1499938964844,293.1499938964844,0.228033035993576,-3478.4853515625,304.1356201171875,0.8592987656593323,0.2599406242370605,0.1823486387729644,293.1134948730469,297.1499938964844,293.1499938964844,0.2459503561258316,-4995.3271484375,304.1402587890625,0.8762969970703125,0.2755081355571747,0.2617875337600708,293.1866760253906,297.1499938964844,293.1499938964844,0.0010797157883644,-452.1354064941406,289.978759765625,0.4869558811187744,0.050000000745058,0.2324677109718322,288.368408203125,291.1499938964844,268.489990234375,267.0118408203125,283.08819580078125,293.643310546875,288.3645935058594,1.0,0.2392011135816574,0.8230460286140442,0.8230460286140442,1.0,1.0,-0.9921392798423768,0.4166047573089599,0.5755345225334167,0.1865634769201278,0.0,0.0,1.0,48.03133773803711,61.0,-43.12382888793945,-5214.31494140625,136.49388122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,302.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164773106575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000118209667562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408420,293.0948181152344,297.1499938964844,293.1499938964844,0.0803217589855194,-1962.9434814453125,304.14129638671875,0.6456297636032104,0.1127558946609497,0.1026655957102775,293.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.4809536635875702,0.050000000745058,0.0491235367953777,293.0802001953125,297.1499938964844,293.1499938964844,0.2310687452554702,-3515.09716796875,304.1353759765625,0.8517436981201172,0.2620687782764435,0.1839151531457901,293.11212158203125,297.1499938964844,293.1499938964844,0.2480242401361465,-5028.7412109375,304.1400451660156,0.8672370314598083,0.2767115235328674,0.2630333006381988,293.1815795898437,297.1499938964844,293.1499938964844,0.0010847422527149,-454.7054138183594,289.953125,0.4809536635875702,0.050000000745058,0.2330209016799926,288.3378601074219,291.1499938964844,268.4700012207031,266.9967956542969,283.0814514160156,293.6580505371094,288.3341369628906,1.0,0.2440576553344726,0.8228366374969482,0.8228366374969482,1.0,1.0,-0.9981878995895386,0.4194175899028778,0.5787702798843384,0.1875098049640655,0.0,0.0,1.0,51.04789352416992,64.0,-42.3959846496582,-5223.716796875,143.1305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,302.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167130172252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001184488792205,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408480,293.0948181152344,297.1499938964844,293.1499938964844,0.0803217589855194,-1962.9434814453125,304.14129638671875,0.6456297636032104,0.1127558946609497,0.1026655957102775,293.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.4809536635875702,0.050000000745058,0.0491235367953777,293.0802001953125,297.1499938964844,293.1499938964844,0.2310687452554702,-3515.09716796875,304.1353759765625,0.8517436981201172,0.2620687782764435,0.1839151531457901,293.11212158203125,297.1499938964844,293.1499938964844,0.2480242401361465,-5028.7412109375,304.1400451660156,0.8672370314598083,0.2767115235328674,0.2630333006381988,293.1815795898437,297.1499938964844,293.1499938964844,0.0010847422527149,-454.7054138183594,289.953125,0.4809536635875702,0.050000000745058,0.2330209016799926,288.3378601074219,291.1499938964844,268.4700012207031,266.9967956542969,283.0814514160156,293.6580505371094,288.3341369628906,1.0,0.2440576553344726,0.8228366374969482,0.8228366374969482,1.0,1.0,-0.9981878995895386,0.4194175899028778,0.5787702798843384,0.1875098049640655,0.0,0.0,1.0,51.04789352416992,64.0,-42.3959846496582,-5223.716796875,143.1305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,302.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167130172252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001184488792205,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408540,293.0936889648437,297.1499938964844,293.1499938964844,0.0821164697408676,-1996.74609375,304.1412048339844,0.6417554020881653,0.1143831834197044,0.1042368337512016,293.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.474845677614212,0.050000000745058,0.0492419861257076,293.0783996582031,297.1499938964844,293.1499938964844,0.2341238558292389,-3551.8046875,304.1351623535156,0.8448716402053833,0.2642010152339935,0.1854870170354843,293.11083984375,297.1499938964844,293.1499938964844,0.2501225769519806,-5062.45654296875,304.1398620605469,0.8589523434638977,0.2779342234134674,0.2642995119094848,293.1764831542969,297.1499938964844,293.1499938964844,0.0010912171564996,-457.8783874511719,289.9301452636719,0.474845677614212,0.050000000745058,0.2335827797651291,288.30792236328125,291.1499938964844,268.45001220703125,266.98162841796875,283.07550048828125,293.67340087890625,288.3042907714844,1.0,0.2488814890384674,0.8226272463798523,0.8226272463798523,1.0,1.0,-1.0042965412139893,0.4222407341003418,0.5820558071136475,0.1885186731815338,0.0,0.0,1.0,54.112770080566406,52.0,-41.579078674316406,-5233.0732421875,149.9401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,302.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169451624155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000118684474728,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408600,293.0936889648437,297.1499938964844,293.1499938964844,0.0821164697408676,-1996.74609375,304.1412048339844,0.6417554020881653,0.1143831834197044,0.1042368337512016,293.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.474845677614212,0.050000000745058,0.0492419861257076,293.0783996582031,297.1499938964844,293.1499938964844,0.2341238558292389,-3551.8046875,304.1351623535156,0.8448716402053833,0.2642010152339935,0.1854870170354843,293.11083984375,297.1499938964844,293.1499938964844,0.2501225769519806,-5062.45654296875,304.1398620605469,0.8589523434638977,0.2779342234134674,0.2642995119094848,293.1764831542969,297.1499938964844,293.1499938964844,0.0010912171564996,-457.8783874511719,289.9301452636719,0.474845677614212,0.050000000745058,0.2335827797651291,288.30792236328125,291.1499938964844,268.45001220703125,266.98162841796875,283.07550048828125,293.67340087890625,288.3042907714844,1.0,0.2488814890384674,0.8226272463798523,0.8226272463798523,1.0,1.0,-1.0042965412139893,0.4222407341003418,0.5820558071136475,0.1885186731815338,0.0,0.0,1.0,54.112770080566406,52.0,-41.579078674316406,-5233.0732421875,149.9401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,302.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1169451624155044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000118684474728,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408660,293.0924987792969,297.1499938964844,293.1499938964844,0.0837876424193382,-2028.290283203125,304.141357421875,0.6462231874465942,0.1160473674535751,0.1056936606764793,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.4762560725212097,0.050000000745058,0.0492149330675601,293.0766296386719,297.1499938964844,293.1499938964844,0.2370328456163406,-3586.57373046875,304.13525390625,0.849057674407959,0.2663721442222595,0.1869673579931259,293.1095275878906,297.1499938964844,293.1499938964844,0.2520690560340881,-5093.5712890625,304.1400146484375,0.8623128533363342,0.2791932821273803,0.2654473185539245,293.17144775390625,297.1499938964844,293.1499938964844,0.0010958559578284,-460.2604370117188,289.91046142578125,0.4762560725212097,0.050000000745058,0.2334544509649276,288.2794494628906,291.1499938964844,268.42999267578125,266.96630859375,283.0701599121094,293.6885681152344,288.2762451171875,1.0,0.2480027228593826,0.822395384311676,0.822395384311676,1.0,1.0,-1.0090136528015137,0.4244512915611267,0.584562361240387,0.1891999095678329,0.0,0.0,1.0,53.47688293457031,40.0,-38.84443283081055,-5240.4951171875,150.09657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,302.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171709671616554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001189136310131,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
