time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408720,293.0924987792969,297.1499938964844,293.1499938964844,0.0837876424193382,-2028.290283203125,304.141357421875,0.6462231874465942,0.1160473674535751,0.1056936606764793,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.4762560725212097,0.050000000745058,0.0492149330675601,293.0766296386719,297.1499938964844,293.1499938964844,0.2370328456163406,-3586.57373046875,304.13525390625,0.849057674407959,0.2663721442222595,0.1869673579931259,293.1095275878906,297.1499938964844,293.1499938964844,0.2520690560340881,-5093.5712890625,304.1400146484375,0.8623128533363342,0.2791932821273803,0.2654473185539245,293.17144775390625,297.1499938964844,293.1499938964844,0.0010958559578284,-460.2604370117188,289.91046142578125,0.4762560725212097,0.050000000745058,0.2334544509649276,288.2794494628906,291.1499938964844,268.42999267578125,266.96630859375,283.0701599121094,293.6885681152344,288.2762451171875,1.0,0.2480027228593826,0.822395384311676,0.822395384311676,1.0,1.0,-1.0090136528015137,0.4244512915611267,0.584562361240387,0.1891999095678329,0.0,0.0,1.0,53.47688293457031,40.0,-38.84443283081055,-5240.4951171875,150.09657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,302.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171709671616554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001189136310131,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408780,293.0912170410156,297.1499938964844,293.1499938964844,0.08537457883358,-2058.2763671875,304.1416015625,0.6583468914031982,0.1177647784352302,0.1070868000388145,293.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.4837310016155243,0.050000000745058,0.0490691512823104,293.0747375488281,297.1499938964844,293.1499938964844,0.2398404031991958,-3619.976318359375,304.135498046875,0.8630956411361694,0.2686162889003753,0.1884104460477829,293.10809326171875,297.1499938964844,293.1499938964844,0.2538795173168182,-5122.3779296875,304.14031982421875,0.8758768439292908,0.2805047631263733,0.2665255069732666,293.1665344238281,297.1499938964844,293.1499938964844,0.0010988395661115,-461.8976135253906,289.89556884765625,0.4837310016155243,0.050000000745058,0.2327629327774047,288.2544250488281,291.1499938964844,268.4100036621094,266.9508972167969,283.0644226074219,293.7021484375,288.2515869140625,1.0,0.2431189864873886,0.8221635222434998,0.8221635222434998,1.0,1.0,-1.012707233428955,0.4262116253376007,0.586495578289032,0.1896416395902633,0.0,0.0,1.0,49.82238006591797,28.0,-34.72806167602539,-5246.77880859375,144.7788848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,302.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173813939094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119127194921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408840,293.0912170410156,297.1499938964844,293.1499938964844,0.08537457883358,-2058.2763671875,304.1416015625,0.6583468914031982,0.1177647784352302,0.1070868000388145,293.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.4837310016155243,0.050000000745058,0.0490691512823104,293.0747375488281,297.1499938964844,293.1499938964844,0.2398404031991958,-3619.976318359375,304.135498046875,0.8630956411361694,0.2686162889003753,0.1884104460477829,293.10809326171875,297.1499938964844,293.1499938964844,0.2538795173168182,-5122.3779296875,304.14031982421875,0.8758768439292908,0.2805047631263733,0.2665255069732666,293.1665344238281,297.1499938964844,293.1499938964844,0.0010988395661115,-461.8976135253906,289.89556884765625,0.4837310016155243,0.050000000745058,0.2327629327774047,288.2544250488281,291.1499938964844,268.4100036621094,266.9508972167969,283.0644226074219,293.7021484375,288.2515869140625,1.0,0.2431189864873886,0.8221635222434998,0.8221635222434998,1.0,1.0,-1.012707233428955,0.4262116253376007,0.586495578289032,0.1896416395902633,0.0,0.0,1.0,49.82238006591797,28.0,-34.72806167602539,-5246.77880859375,144.7788848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,302.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173813939094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119127194921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408900,293.090576171875,297.1499938964844,293.1499938964844,0.0861453041434288,-2072.84716796875,304.1417236328125,0.6673310995101929,0.1186378374695777,0.1077674850821495,293.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2454528808594,0.4891923069953918,0.050000000745058,0.0489644519984722,293.0737609863281,297.1499938964844,293.1499938964844,0.241216704249382,-3636.30126953125,304.1356201171875,0.873771071434021,0.2697586119174957,0.1891241371631622,293.1073913574219,297.1499938964844,293.1499938964844,0.2547474503517151,-5136.150390625,304.1405029296875,0.8863516449928284,0.2811770439147949,0.2670494019985199,293.1641540527344,297.1499938964844,293.1499938964844,0.0010999420192092,-462.5355529785156,289.8897399902344,0.4891923069953918,0.050000000745058,0.232266291975975,288.2430419921875,291.1499938964844,268.3999938964844,266.943115234375,283.0614929199219,293.7084655761719,288.24041748046875,1.0,0.2394793927669525,0.8220475912094116,0.8220475912094116,1.0,1.0,-1.0142878293991089,0.4269726872444153,0.5873151421546936,0.1898054629564285,0.0,0.0,1.0,47.18663787841797,28.0,-32.635623931884766,-5249.6533203125,140.64114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,302.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174788102507591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119226060633,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
408960,293.0899353027344,297.1499938964844,293.1499938964844,0.0869036093354225,-2087.186279296875,304.141845703125,0.6785083413124084,0.1195180937647819,0.1084400042891502,293.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2346496582031,0.49592986702919,0.050000000745058,0.0488435700535774,293.07281494140625,297.1499938964844,293.1499938964844,0.2425767928361892,-3652.40380859375,304.1357727050781,0.8871614933013916,0.2709109783172607,0.1898336857557296,293.1066589355469,297.1499938964844,293.1499938964844,0.2555948197841644,-5149.57568359375,304.14068603515625,0.8994931578636169,0.2818585932254791,0.2675663828849792,293.16180419921875,297.1499938964844,293.1499938964844,0.0011008754372596,-463.09173583984375,289.8848876953125,0.49592986702919,0.050000000745058,0.2316928654909134,288.2323913574219,291.1499938964844,268.3900146484375,266.9353332519531,283.0585021972656,293.71453857421875,288.2299194335937,1.0,0.235171690583229,0.8219367265701294,0.8219367265701294,1.0,1.0,-1.0157339572906494,0.4276729822158813,0.5880609154701233,0.1899431645870208,0.0,0.0,1.0,44.13957977294922,25.0,-30.61214828491211,-5252.4013671875,135.74546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,302.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175703629851341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001193189746118,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409020,293.0887451171875,297.1499938964844,293.1499938964844,0.0884618982672691,-2116.669189453125,304.1419677734375,0.7001661658287048,0.1212802827358245,0.1098346337676048,293.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.5089609026908875,0.050000000745058,0.0486449636518955,293.07110595703125,297.1499938964844,293.1499938964844,0.2453406602144241,-3685.076171875,304.1358947753906,0.9134396314620972,0.2732143700122833,0.1912925690412521,293.10528564453125,297.1499938964844,293.1499938964844,0.2573338747024536,-5177.1298828125,304.1408996582031,0.9264359474182128,0.283234179019928,0.2686610221862793,293.1572265625,297.1499938964844,293.1499938964844,0.0011042507831007,-464.8185119628906,289.8776550292969,0.5089609026908875,0.050000000745058,0.2307507693767547,288.2125549316406,291.1499938964844,268.3699951171875,266.9196472167969,283.0525817871094,293.7264099121094,288.2102355957031,1.0,0.2283113896846771,0.8217151165008545,0.8217151165008545,1.0,1.0,-1.0191030502319336,0.42926687002182,0.5898361802101135,0.1903769820928573,0.0,0.0,1.0,39.14509963989258,25.0,-27.89895820617676,-5258.6123046875,127.93301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009216308594,302.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177358850836753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194869546452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409080,293.0887451171875,297.1499938964844,293.1499938964844,0.0884618982672691,-2116.669189453125,304.1419677734375,0.7001661658287048,0.1212802827358245,0.1098346337676048,293.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.5089609026908875,0.050000000745058,0.0486449636518955,293.07110595703125,297.1499938964844,293.1499938964844,0.2453406602144241,-3685.076171875,304.1358947753906,0.9134396314620972,0.2732143700122833,0.1912925690412521,293.10528564453125,297.1499938964844,293.1499938964844,0.2573338747024536,-5177.1298828125,304.1408996582031,0.9264359474182128,0.283234179019928,0.2686610221862793,293.1572265625,297.1499938964844,293.1499938964844,0.0011042507831007,-464.8185119628906,289.8776550292969,0.5089609026908875,0.050000000745058,0.2307507693767547,288.2125549316406,291.1499938964844,268.3699951171875,266.9196472167969,283.0525817871094,293.7264099121094,288.2102355957031,1.0,0.2283113896846771,0.8217151165008545,0.8217151165008545,1.0,1.0,-1.0191030502319336,0.42926687002182,0.5898361802101135,0.1903769820928573,0.0,0.0,1.0,39.14509963989258,25.0,-27.89895820617676,-5258.6123046875,127.93301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009216308594,302.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177358850836753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194869546452,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409140,293.0877685546875,297.1499938964844,293.1499938964844,0.0900581926107406,-2146.889404296875,304.1419677734375,0.7188502550125122,0.1230291724205017,0.1112689822912216,293.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954650878906,0.5210886001586914,0.050000000745058,0.0484978444874286,293.0697631835937,297.1499938964844,293.1499938964844,0.2481360137462616,-3718.042724609375,304.1359558105469,0.9392510056495668,0.2754855751991272,0.1927716732025146,293.1040954589844,297.1499938964844,293.1499938964844,0.2591300010681152,-5205.576171875,304.14093017578125,0.9510468244552612,0.2846119105815887,0.2698123455047607,293.1527709960937,297.1499938964844,293.1499938964844,0.0011097021633759,-467.4119262695313,289.87255859375,0.5210886001586914,0.050000000745058,0.2300529032945633,288.1933898925781,291.1499938964844,268.3500061035156,266.90380859375,283.0473937988281,293.7389221191406,288.1911315917969,1.0,0.2232542037963867,0.8214934468269348,0.8214934468269348,1.0,1.0,-1.0229673385620115,0.4310562908649444,0.5919110774993896,0.1909898966550827,0.0,0.0,1.0,35.46183395385742,25.0,-26.740129470825195,-5265.37841796875,122.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178815811872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001196348166558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409200,293.0877685546875,297.1499938964844,293.1499938964844,0.0900581926107406,-2146.889404296875,304.1419677734375,0.7188502550125122,0.1230291724205017,0.1112689822912216,293.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954650878906,0.5210886001586914,0.050000000745058,0.0484978444874286,293.0697631835937,297.1499938964844,293.1499938964844,0.2481360137462616,-3718.042724609375,304.1359558105469,0.9392510056495668,0.2754855751991272,0.1927716732025146,293.1040954589844,297.1499938964844,293.1499938964844,0.2591300010681152,-5205.576171875,304.14093017578125,0.9510468244552612,0.2846119105815887,0.2698123455047607,293.1527709960937,297.1499938964844,293.1499938964844,0.0011097021633759,-467.4119262695313,289.87255859375,0.5210886001586914,0.050000000745058,0.2300529032945633,288.1933898925781,291.1499938964844,268.3500061035156,266.90380859375,283.0473937988281,293.7389221191406,288.1911315917969,1.0,0.2232542037963867,0.8214934468269348,0.8214934468269348,1.0,1.0,-1.0229673385620115,0.4310562908649444,0.5919110774993896,0.1909898966550827,0.0,0.0,1.0,35.46183395385742,25.0,-26.740129470825195,-5265.37841796875,122.46604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178815811872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001196348166558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409260,293.08697509765625,297.1499938964844,293.1499938964844,0.0916787609457969,-2177.573486328125,304.1419677734375,0.7340354323387146,0.1247647330164909,0.1127255707979202,293.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1764831542969,0.5320867300033569,0.050000000745058,0.0483875684440135,293.0687866210937,297.1499938964844,293.1499938964844,0.250941663980484,-3751.043212890625,304.1359558105469,0.9608745574951172,0.2777193486690521,0.1942517161369323,293.10302734375,297.1499938964844,293.1499938964844,0.260969340801239,-5234.6748046875,304.1408996582031,0.9705849885940552,0.2859884798526764,0.2709993720054626,293.1484069824219,297.1499938964844,293.1499938964844,0.0011170475045219,-470.8034973144531,289.8693542480469,0.5320867300033569,0.050000000745058,0.2295297980308532,288.1744384765625,291.1499938964844,268.3299865722656,266.8878173828125,283.04302978515625,293.75225830078125,288.17218017578125,1.0,0.2195164263248443,0.8212669491767883,0.8212669491767883,1.0,1.0,-1.0271564722061155,0.4329687654972076,0.5941877365112305,0.1917347162961959,0.0,0.0,1.0,32.716793060302734,28.0,-26.318359375,-5272.35791015625,118.67120361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,302.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180126965045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001197678866446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409320,293.08697509765625,297.1499938964844,293.1499938964844,0.0916787609457969,-2177.573486328125,304.1419677734375,0.7340354323387146,0.1247647330164909,0.1127255707979202,293.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1764831542969,0.5320867300033569,0.050000000745058,0.0483875684440135,293.0687866210937,297.1499938964844,293.1499938964844,0.250941663980484,-3751.043212890625,304.1359558105469,0.9608745574951172,0.2777193486690521,0.1942517161369323,293.10302734375,297.1499938964844,293.1499938964844,0.260969340801239,-5234.6748046875,304.1408996582031,0.9705849885940552,0.2859884798526764,0.2709993720054626,293.1484069824219,297.1499938964844,293.1499938964844,0.0011170475045219,-470.8034973144531,289.8693542480469,0.5320867300033569,0.050000000745058,0.2295297980308532,288.1744384765625,291.1499938964844,268.3299865722656,266.8878173828125,283.04302978515625,293.75225830078125,288.17218017578125,1.0,0.2195164263248443,0.8212669491767883,0.8212669491767883,1.0,1.0,-1.0271564722061155,0.4329687654972076,0.5941877365112305,0.1917347162961959,0.0,0.0,1.0,32.716793060302734,28.0,-26.318359375,-5272.35791015625,118.67120361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,302.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180126965045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001197678866446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409380,293.0863647460937,297.1499938964844,293.1499938964844,0.0933418646454811,-2209.052978515625,304.1418762207031,0.744280219078064,0.1264859586954116,0.1142196208238601,293.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575012207031,0.538697361946106,0.050000000745058,0.0483292452991008,293.068115234375,297.1499938964844,293.1499938964844,0.253779262304306,-3784.341064453125,304.1358947753906,0.9733856916427612,0.2799123227596283,0.1957431584596634,293.1021423339844,297.1499938964844,293.1499938964844,0.2628749310970306,-5264.79345703125,304.1407470703125,0.9813908338546752,0.2873619198799133,0.2722363770008087,293.14404296875,297.1499938964844,293.1499938964844,0.0011266727233305,-475.1620178222656,289.8678283691406,0.538697361946106,0.050000000745058,0.2292531281709671,288.1553955078125,291.1499938964844,268.3099975585937,266.8717041015625,283.0393981933594,293.76629638671875,288.1531066894531,1.0,0.2179590612649917,0.8210404515266418,0.8210404515266418,1.0,1.0,-1.0318222045898438,0.4350706934928894,0.5967514514923096,0.1926510632038116,0.0,0.0,1.0,31.294479370117188,31.0,-26.52297592163086,-5279.70166015625,117.27590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,302.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181341633200645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198911631945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409440,293.0863647460937,297.1499938964844,293.1499938964844,0.0933418646454811,-2209.052978515625,304.1418762207031,0.744280219078064,0.1264859586954116,0.1142196208238601,293.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575012207031,0.538697361946106,0.050000000745058,0.0483292452991008,293.068115234375,297.1499938964844,293.1499938964844,0.253779262304306,-3784.341064453125,304.1358947753906,0.9733856916427612,0.2799123227596283,0.1957431584596634,293.1021423339844,297.1499938964844,293.1499938964844,0.2628749310970306,-5264.79345703125,304.1407470703125,0.9813908338546752,0.2873619198799133,0.2722363770008087,293.14404296875,297.1499938964844,293.1499938964844,0.0011266727233305,-475.1620178222656,289.8678283691406,0.538697361946106,0.050000000745058,0.2292531281709671,288.1553955078125,291.1499938964844,268.3099975585937,266.8717041015625,283.0393981933594,293.76629638671875,288.1531066894531,1.0,0.2179590612649917,0.8210404515266418,0.8210404515266418,1.0,1.0,-1.0318222045898438,0.4350706934928894,0.5967514514923096,0.1926510632038116,0.0,0.0,1.0,31.294479370117188,31.0,-26.52297592163086,-5279.70166015625,117.27590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,302.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181341633200645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198911631945,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409500,293.08612060546875,297.1499938964844,293.1499938964844,0.0941864773631095,-2225.030517578125,304.1418151855469,0.7475394010543823,0.1273403316736221,0.1149763613939285,293.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478271484375,0.5402400493621826,0.050000000745058,0.0483163446187973,293.0679016113281,297.1499938964844,293.1499938964844,0.255206286907196,-3801.05517578125,304.1358642578125,0.9767267107963562,0.28099125623703,0.1964887529611587,293.10174560546875,297.1499938964844,293.1499938964844,0.2638509571552276,-5280.205078125,304.1406555175781,0.9840967059135436,0.2880465686321258,0.2728692293167114,293.1418762207031,297.1499938964844,293.1499938964844,0.0011323217768222,-477.6990356445313,289.8675842285156,0.5402400493621826,0.050000000745058,0.2291919440031051,288.14569091796875,291.1499938964844,268.29998779296875,266.86358642578125,283.03790283203125,293.7736511230469,288.1434020996094,1.0,0.2178210169076919,0.8209272027015686,0.8209272027015686,1.0,1.0,-1.034295916557312,0.436176598072052,0.59811931848526,0.1931636184453964,0.0,0.0,1.0,30.99741172790528,31.0,-26.78874015808105,-5283.43408203125,117.33428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,302.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181930601596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001199509279103,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409560,293.0859069824219,297.1499938964844,293.1499938964844,0.0950383394956588,-2241.13525390625,304.1417541503906,0.7496820092201233,0.1281911730766296,0.1157379895448684,293.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1380310058594,0.540749728679657,0.050000000745058,0.0483121313154697,293.0677490234375,297.1499938964844,293.1499938964844,0.2566365301609039,-3817.784912109375,304.1358337402344,0.9785563945770264,0.2820593118667602,0.1972329318523407,293.10137939453125,297.1499938964844,293.1499938964844,0.2648400366306305,-5295.81005859375,304.1405639648437,0.9854110479354858,0.2887301445007324,0.2735095918178558,293.13970947265625,297.1499938964844,293.1499938964844,0.0011384756071493,-480.4523010253906,289.8677673339844,0.540749728679657,0.050000000745058,0.229171946644783,288.1358947753906,291.1499938964844,268.2900085449219,266.8554382324219,283.0365905761719,293.7812194824219,288.1335754394531,1.0,0.2180373072624206,0.8208020925521851,0.8208020925521851,1.0,1.0,-1.0368428230285645,0.437309592962265,0.599533200263977,0.1937053799629211,0.0,0.0,1.0,30.92145156860352,34.0,-27.07785987854004,-5287.1748046875,117.7995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,302.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182515919208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001200103361043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409620,293.0855712890625,297.1499938964844,293.1499938964844,0.0967615917325019,-2273.671142578125,304.1416320800781,0.751020610332489,0.1298832446336746,0.1172731444239616,293.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181640625,0.5391144752502441,0.050000000745058,0.0483256764709949,293.0676574707031,297.1499938964844,293.1499938964844,0.259503573179245,-3851.25390625,304.1357727050781,0.9785194993019104,0.2841639518737793,0.1987152844667434,293.1007080078125,297.1499938964844,293.1499938964844,0.2668534815311432,-5327.5341796875,304.1403503417969,0.9846123456954956,0.2900944948196411,0.2748095095157623,293.1353759765625,297.1499938964844,293.1499938964844,0.0011522988788783,-486.6087646484375,289.8692626953125,0.5391144752502441,0.050000000745058,0.2292362004518509,288.115966796875,291.1499938964844,268.2699890136719,266.8390197753906,283.0345153808594,293.7968139648437,288.1136169433594,1.0,0.2193628400564193,0.820551872253418,0.820551872253418,1.0,1.0,-1.0421180725097656,0.4396436810493469,0.6024743318557739,0.1948678642511367,0.0,0.0,1.0,31.329288482666016,37.0,-27.65327262878418,-5294.64794921875,119.77037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,302.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183695867657661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001201300838147,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409680,293.0855712890625,297.1499938964844,293.1499938964844,0.0967615917325019,-2273.671142578125,304.1416320800781,0.751020610332489,0.1298832446336746,0.1172731444239616,293.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181640625,0.5391144752502441,0.050000000745058,0.0483256764709949,293.0676574707031,297.1499938964844,293.1499938964844,0.259503573179245,-3851.25390625,304.1357727050781,0.9785194993019104,0.2841639518737793,0.1987152844667434,293.1007080078125,297.1499938964844,293.1499938964844,0.2668534815311432,-5327.5341796875,304.1403503417969,0.9846123456954956,0.2900944948196411,0.2748095095157623,293.1353759765625,297.1499938964844,293.1499938964844,0.0011522988788783,-486.6087646484375,289.8692626953125,0.5391144752502441,0.050000000745058,0.2292362004518509,288.115966796875,291.1499938964844,268.2699890136719,266.8390197753906,283.0345153808594,293.7968139648437,288.1136169433594,1.0,0.2193628400564193,0.820551872253418,0.820551872253418,1.0,1.0,-1.0421180725097656,0.4396436810493469,0.6024743318557739,0.1948678642511367,0.0,0.0,1.0,31.329288482666016,37.0,-27.65327262878418,-5294.64794921875,119.77037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11700439453125,302.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183695867657661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001201300838147,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409740,293.0853271484375,297.1499938964844,293.1499938964844,0.098507821559906,-2306.56201171875,304.1415100097656,0.7492274641990662,0.1315632313489914,0.1188201382756233,293.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0979309082031,0.534745454788208,0.050000000745058,0.0483633764088153,293.0677795410156,297.1499938964844,293.1499938964844,0.2623741328716278,-3884.6728515625,304.1357421875,0.9745598435401917,0.286227822303772,0.2001867592334747,293.10015869140625,297.1499938964844,293.1499938964844,0.2689081728458404,-5359.84521484375,304.14013671875,0.9801124334335328,0.2914555668830871,0.2761302888393402,293.1310119628906,297.1499938964844,293.1499938964844,0.001168003771454,-493.5740661621094,289.8724365234375,0.534745454788208,0.050000000745058,0.2294150292873382,288.095703125,291.1499938964844,268.25,266.82244873046875,283.03302001953125,293.8129577636719,288.09332275390625,1.0,0.2216531038284301,0.8203016519546509,0.8203016519546509,1.0,1.0,-1.0475860834121704,0.442048579454422,0.6055375337600708,0.1961207389831543,0.0,0.0,1.0,32.35230255126953,40.0,-28.16196060180664,-5302.06298828125,122.90122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,302.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118491418659687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202537241624,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409800,293.0853271484375,297.1499938964844,293.1499938964844,0.098507821559906,-2306.56201171875,304.1415100097656,0.7492274641990662,0.1315632313489914,0.1188201382756233,293.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0979309082031,0.534745454788208,0.050000000745058,0.0483633764088153,293.0677795410156,297.1499938964844,293.1499938964844,0.2623741328716278,-3884.6728515625,304.1357421875,0.9745598435401917,0.286227822303772,0.2001867592334747,293.10015869140625,297.1499938964844,293.1499938964844,0.2689081728458404,-5359.84521484375,304.14013671875,0.9801124334335328,0.2914555668830871,0.2761302888393402,293.1310119628906,297.1499938964844,293.1499938964844,0.001168003771454,-493.5740661621094,289.8724365234375,0.534745454788208,0.050000000745058,0.2294150292873382,288.095703125,291.1499938964844,268.25,266.82244873046875,283.03302001953125,293.8129577636719,288.09332275390625,1.0,0.2216531038284301,0.8203016519546509,0.8203016519546509,1.0,1.0,-1.0475860834121704,0.442048579454422,0.6055375337600708,0.1961207389831543,0.0,0.0,1.0,32.35230255126953,40.0,-28.16196060180664,-5302.06298828125,122.90122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,302.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118491418659687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202537241624,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409860,293.085205078125,297.1499938964844,293.1499938964844,0.100282073020935,-2339.896484375,304.1413879394531,0.7453392148017883,0.1332259774208068,0.1203723028302192,293.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.076416015625,0.5286484360694885,0.050000000745058,0.0484199412167072,293.0680847167969,297.1499938964844,293.1499938964844,0.2652694284915924,-3918.31494140625,304.1356506347656,0.967646062374115,0.2882494330406189,0.2016432434320449,293.0997314453125,297.1499938964844,293.1499938964844,0.2710246741771698,-5393.09423828125,304.139892578125,0.9727452397346495,0.292807936668396,0.277464896440506,293.1268005371094,297.1499938964844,293.1499938964844,0.001184708555229,-501.0019226074219,289.87554931640625,0.5286484360694885,0.050000000745058,0.2296833544969558,288.07379150390625,291.1499938964844,268.2300109863281,266.80572509765625,283.0213623046875,293.8114929199219,288.07086181640625,1.0,0.2246684730052948,0.8200321793556213,0.8200321793556213,1.0,1.0,-1.053189039230347,0.4444988369941711,0.6086901426315308,0.1974448710680008,0.0,0.0,1.0,33.855960845947266,43.0,-31.856300354003903,-5311.357421875,126.95612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,302.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186209917068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001203852225444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409920,293.085205078125,297.1499938964844,293.1499938964844,0.100282073020935,-2339.896484375,304.1413879394531,0.7453392148017883,0.1332259774208068,0.1203723028302192,293.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.076416015625,0.5286484360694885,0.050000000745058,0.0484199412167072,293.0680847167969,297.1499938964844,293.1499938964844,0.2652694284915924,-3918.31494140625,304.1356506347656,0.967646062374115,0.2882494330406189,0.2016432434320449,293.0997314453125,297.1499938964844,293.1499938964844,0.2710246741771698,-5393.09423828125,304.139892578125,0.9727452397346495,0.292807936668396,0.277464896440506,293.1268005371094,297.1499938964844,293.1499938964844,0.001184708555229,-501.0019226074219,289.87554931640625,0.5286484360694885,0.050000000745058,0.2296833544969558,288.07379150390625,291.1499938964844,268.2300109863281,266.80572509765625,283.0213623046875,293.8114929199219,288.07086181640625,1.0,0.2246684730052948,0.8200321793556213,0.8200321793556213,1.0,1.0,-1.053189039230347,0.4444988369941711,0.6086901426315308,0.1974448710680008,0.0,0.0,1.0,33.855960845947266,43.0,-31.856300354003903,-5311.357421875,126.95612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,302.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186209917068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001203852225444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
409980,293.0853271484375,297.1499938964844,293.1499938964844,0.1020841225981712,-2373.688232421875,304.1412658691406,0.740165114402771,0.1348456293344497,0.1219053491950035,293.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.5216495394706726,0.050000000745058,0.0484915487468242,293.0678405761719,297.1499938964844,293.1499938964844,0.2683448791503906,-3954.062744140625,304.13531494140625,0.958617866039276,0.2903728783130646,0.203143686056137,293.1000366210937,297.1499938964844,293.1499938964844,0.2731668651103973,-5426.72412109375,304.13970947265625,0.963059902191162,0.2940221726894378,0.2787266373634338,293.1230163574219,297.1499938964844,293.1499938964844,0.001202373066917,-508.9320373535156,289.87451171875,0.5216495394706726,0.050000000745058,0.2300230264663696,288.0467529296875,291.1499938964844,268.2099914550781,266.7888488769531,283.005859375,293.8024597167969,288.0434875488281,1.0,0.2282234132289886,0.8197627067565918,0.8197627067565918,1.0,1.0,-1.0588380098342896,0.4469587802886963,0.6118792295455933,0.1988154798746109,0.0,0.0,1.0,35.742149353027344,46.0,-37.03422927856445,-5320.94921875,131.7516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,302.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187681183218956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205345397465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410040,293.0853271484375,297.1499938964844,293.1499938964844,0.1020841225981712,-2373.688232421875,304.1412658691406,0.740165114402771,0.1348456293344497,0.1219053491950035,293.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.5216495394706726,0.050000000745058,0.0484915487468242,293.0678405761719,297.1499938964844,293.1499938964844,0.2683448791503906,-3954.062744140625,304.13531494140625,0.958617866039276,0.2903728783130646,0.203143686056137,293.1000366210937,297.1499938964844,293.1499938964844,0.2731668651103973,-5426.72412109375,304.13970947265625,0.963059902191162,0.2940221726894378,0.2787266373634338,293.1230163574219,297.1499938964844,293.1499938964844,0.001202373066917,-508.9320373535156,289.87451171875,0.5216495394706726,0.050000000745058,0.2300230264663696,288.0467529296875,291.1499938964844,268.2099914550781,266.7888488769531,283.005859375,293.8024597167969,288.0434875488281,1.0,0.2282234132289886,0.8197627067565918,0.8197627067565918,1.0,1.0,-1.0588380098342896,0.4469587802886963,0.6118792295455933,0.1988154798746109,0.0,0.0,1.0,35.742149353027344,46.0,-37.03422927856445,-5320.94921875,131.7516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,302.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187681183218956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205345397465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410100,293.08544921875,297.1499938964844,293.1499938964844,0.1029847264289856,-2390.536865234375,304.1412048339844,0.7372951507568359,0.1356389820575714,0.1226608753204345,293.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0355224609375,0.5180158019065857,0.050000000745058,0.0485320165753364,293.0675048828125,297.1499938964844,293.1499938964844,0.2699748277664184,-3972.993896484375,304.135009765625,0.9535741209983826,0.2914794087409973,0.2039368599653244,293.1004638671875,297.1499938964844,293.1499938964844,0.2741886377334595,-5442.72314453125,304.13970947265625,0.9574994444847108,0.2945674657821655,0.2792973220348358,293.1212158203125,297.1499938964844,293.1499938964844,0.0012116322759538,-513.0974731445312,289.87353515625,0.5180158019065857,0.050000000745058,0.2302149981260299,288.0323486328125,291.1499938964844,268.20001220703125,266.78033447265625,282.99822998046875,293.7979736328125,288.0289611816406,1.0,0.2301562130451202,0.8196279406547546,0.8196279406547546,1.0,1.0,-1.061660885810852,0.4481845200061798,0.6134763360023499,0.1995124369859695,0.0,0.0,1.0,36.80379867553711,46.0,-38.89764022827149,-5325.62890625,134.38099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,302.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188492402434349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001206168744829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410160,293.08563232421875,297.1499938964844,293.1499938964844,0.1038848161697387,-2407.348388671875,304.14117431640625,0.7343205809593201,0.1364229172468185,0.1234099268913269,293.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0207824707031,0.5143758058547974,0.050000000745058,0.0485751405358314,293.067138671875,297.1499938964844,293.1499938964844,0.2716365754604339,-3992.266357421875,304.1347045898437,0.9482654929161072,0.2925915420055389,0.2047409564256668,293.1010131835937,297.1499938964844,293.1499938964844,0.27519091963768,-5458.400390625,304.1397705078125,0.951585292816162,0.2950889766216278,0.2798427939414978,293.11944580078125,297.1499938964844,293.1499938964844,0.0012211673893034,-517.3906860351562,289.8724670410156,0.5143758058547974,0.050000000745058,0.2304195612668991,288.0175170898437,291.1499938964844,268.19000244140625,266.7718200683594,282.9906616210937,293.7934875488281,288.0140686035156,1.0,0.2321711778640747,0.8194800019264221,0.8194800019264221,1.0,1.0,-1.0644770860671997,0.4494041502475738,0.6150729060173035,0.2002143859863281,0.0,0.0,1.0,37.93280029296875,49.0,-40.36606597900391,-5330.2353515625,137.14373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,302.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189353093504905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001207042223541,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410220,293.0850524902344,297.1499938964844,293.1499938964844,0.1057824492454528,-2442.70556640625,304.14093017578125,0.728406548500061,0.1381640285253524,0.1249874234199523,293.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903564453125,0.5072528719902039,0.050000000745058,0.0486680753529071,293.067626953125,297.1499938964844,293.1499938964844,0.2748835980892181,-4029.777099609375,304.1344299316406,0.937023937702179,0.2946005463600158,0.2062767297029495,293.1022033691406,297.1499938964844,293.1499938964844,0.2771641314029693,-5489.22900390625,304.139892578125,0.9390923976898192,0.2960852980613708,0.2808882892131805,293.11602783203125,297.1499938964844,293.1499938964844,0.0012411015341058,-526.37060546875,289.87042236328125,0.5072528719902039,0.050000000745058,0.2308603972196579,287.9869384765625,291.1499938964844,268.1700134277344,266.7546081542969,282.97576904296875,293.7846069335937,287.9833984375,1.0,0.2363942712545395,0.8191840648651123,0.8191840648651123,1.0,1.0,-1.0701093673706057,0.4518368244171142,0.618272602558136,0.201640635728836,0.0,0.0,1.0,40.36088180541992,52.0,-42.38561248779297,-5339.30908203125,143.01992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,302.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191212758421897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001208929534186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410280,293.0850524902344,297.1499938964844,293.1499938964844,0.1057824492454528,-2442.70556640625,304.14093017578125,0.728406548500061,0.1381640285253524,0.1249874234199523,293.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9903564453125,0.5072528719902039,0.050000000745058,0.0486680753529071,293.067626953125,297.1499938964844,293.1499938964844,0.2748835980892181,-4029.777099609375,304.1344299316406,0.937023937702179,0.2946005463600158,0.2062767297029495,293.1022033691406,297.1499938964844,293.1499938964844,0.2771641314029693,-5489.22900390625,304.139892578125,0.9390923976898192,0.2960852980613708,0.2808882892131805,293.11602783203125,297.1499938964844,293.1499938964844,0.0012411015341058,-526.37060546875,289.87042236328125,0.5072528719902039,0.050000000745058,0.2308603972196579,287.9869384765625,291.1499938964844,268.1700134277344,266.7546081542969,282.97576904296875,293.7846069335937,287.9833984375,1.0,0.2363942712545395,0.8191840648651123,0.8191840648651123,1.0,1.0,-1.0701093673706057,0.4518368244171142,0.618272602558136,0.201640635728836,0.0,0.0,1.0,40.36088180541992,52.0,-42.38561248779297,-5339.30908203125,143.01992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,302.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1191212758421897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001208929534186,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410340,293.0829772949219,297.1499938964844,293.1499938964844,0.1080350652337074,-2484.49755859375,304.14019775390625,0.7230719327926636,0.1402308195829391,0.1268852949142456,293.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95904541015625,0.5004975199699402,0.050000000745058,0.048768226057291,293.0701599121094,297.1499938964844,293.1499938964844,0.2776804864406585,-4061.83642578125,304.1349792480469,0.9251343607902528,0.2961725294589996,0.2075075060129165,293.1034851074219,297.1499938964844,293.1499938964844,0.2791149020195007,-5519.6669921875,304.1400146484375,0.9263492822647096,0.2970395088195801,0.2818963229656219,293.1126708984375,297.1499938964844,293.1499938964844,0.0012621679343283,-535.8623046875,289.8689270019531,0.5004975199699402,0.050000000745058,0.2313354611396789,287.95556640625,291.1499938964844,268.1499938964844,266.7372131347656,282.9610900878906,293.7757873535156,287.95196533203125,1.0,0.240804061293602,0.8188880681991577,0.8188880681991577,1.0,1.0,-1.0757648944854736,0.4542710781097412,0.6214938163757324,0.2031030058860778,0.0,0.0,1.0,42.97294998168945,55.0,-43.58529281616211,-5348.28759765625,149.29725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,302.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193237751722335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210984628414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410400,293.0829772949219,297.1499938964844,293.1499938964844,0.1080350652337074,-2484.49755859375,304.14019775390625,0.7230719327926636,0.1402308195829391,0.1268852949142456,293.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95904541015625,0.5004975199699402,0.050000000745058,0.048768226057291,293.0701599121094,297.1499938964844,293.1499938964844,0.2776804864406585,-4061.83642578125,304.1349792480469,0.9251343607902528,0.2961725294589996,0.2075075060129165,293.1034851074219,297.1499938964844,293.1499938964844,0.2791149020195007,-5519.6669921875,304.1400146484375,0.9263492822647096,0.2970395088195801,0.2818963229656219,293.1126708984375,297.1499938964844,293.1499938964844,0.0012621679343283,-535.8623046875,289.8689270019531,0.5004975199699402,0.050000000745058,0.2313354611396789,287.95556640625,291.1499938964844,268.1499938964844,266.7372131347656,282.9610900878906,293.7757873535156,287.95196533203125,1.0,0.240804061293602,0.8188880681991577,0.8188880681991577,1.0,1.0,-1.0757648944854736,0.4542710781097412,0.6214938163757324,0.2031030058860778,0.0,0.0,1.0,42.97294998168945,55.0,-43.58529281616211,-5348.28759765625,149.29725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,302.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193237751722335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210984628414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410460,293.0809020996094,297.1499938964844,293.1499938964844,0.1104355081915855,-2528.79248046875,304.13946533203125,0.7180094718933105,0.142352893948555,0.1288993954658508,293.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.4941349029541015,0.050000000745058,0.0488742589950561,293.07342529296875,297.1499938964844,293.1499938964844,0.2802126109600067,-4090.74560546875,304.1357421875,0.9134591221809388,0.2975355088710785,0.2085635364055633,293.104736328125,297.1499938964844,293.1499938964844,0.2810513079166412,-5549.84130859375,304.1401062011719,0.9140710830688475,0.2979626059532165,0.2828787267208099,293.109375,297.1499938964844,293.1499938964844,0.0012843927834182,-545.8739013671875,289.8684387207031,0.4941349029541015,0.050000000745058,0.2318384349346161,287.9237060546875,291.1499938964844,268.1300048828125,266.7196350097656,282.9444885253906,293.76348876953125,287.9200439453125,1.0,0.2453311532735824,0.8185772895812988,0.8185772895812988,1.0,1.0,-1.081360101699829,0.4566727876663208,0.6246873140335083,0.2045691758394241,0.0,0.0,1.0,45.73404312133789,58.0,-44.58766555786133,-5357.66455078125,155.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,302.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195401325821876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213180366903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
