time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410520,293.0809020996094,297.1499938964844,293.1499938964844,0.1104355081915855,-2528.79248046875,304.13946533203125,0.7180094718933105,0.142352893948555,0.1288993954658508,293.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.4941349029541015,0.050000000745058,0.0488742589950561,293.07342529296875,297.1499938964844,293.1499938964844,0.2802126109600067,-4090.74560546875,304.1357421875,0.9134591221809388,0.2975355088710785,0.2085635364055633,293.104736328125,297.1499938964844,293.1499938964844,0.2810513079166412,-5549.84130859375,304.1401062011719,0.9140710830688475,0.2979626059532165,0.2828787267208099,293.109375,297.1499938964844,293.1499938964844,0.0012843927834182,-545.8739013671875,289.8684387207031,0.4941349029541015,0.050000000745058,0.2318384349346161,287.9237060546875,291.1499938964844,268.1300048828125,266.7196350097656,282.9444885253906,293.76348876953125,287.9200439453125,1.0,0.2453311532735824,0.8185772895812988,0.8185772895812988,1.0,1.0,-1.081360101699829,0.4566727876663208,0.6246873140335083,0.2045691758394241,0.0,0.0,1.0,45.73404312133789,58.0,-44.58766555786133,-5357.66455078125,155.89407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,302.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195401325821876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213180366903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410580,293.0817565917969,297.1499938964844,293.1499938964844,0.1125422269105911,-2567.498046875,304.1394958496094,0.7123628258705139,0.1439354866743087,0.1305835098028183,293.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89227294921875,0.488028347492218,0.050000000745058,0.0489859543740749,293.0768127441406,297.1499938964844,293.1499938964844,0.2826851904392242,-4119.0,304.1363830566406,0.9027432799339294,0.2987885475158691,0.2095338106155395,293.10595703125,297.1499938964844,293.1499938964844,0.2830497622489929,-5581.02490234375,304.1400756835937,0.902908444404602,0.2988616228103637,0.2838428020477295,293.1061096191406,297.1499938964844,293.1499938964844,0.0013074391754344,-556.3277587890625,289.8660583496094,0.488028347492218,0.050000000745058,0.2323682904243469,287.8881530761719,291.1499938964844,268.1099853515625,266.7018127441406,282.9137268066406,293.7265319824219,287.88385009765625,1.0,0.2499060034751892,0.8182665109634399,0.8182665109634399,1.0,1.0,-1.08647358417511,0.4588642120361328,0.627609372138977,0.2059161216020584,0.0,0.0,1.0,48.63253784179688,61.0,-49.95433044433594,-5368.744140625,162.67237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,302.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197710856795311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215524243889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410640,293.0817565917969,297.1499938964844,293.1499938964844,0.1125422269105911,-2567.498046875,304.1394958496094,0.7123628258705139,0.1439354866743087,0.1305835098028183,293.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89227294921875,0.488028347492218,0.050000000745058,0.0489859543740749,293.0768127441406,297.1499938964844,293.1499938964844,0.2826851904392242,-4119.0,304.1363830566406,0.9027432799339294,0.2987885475158691,0.2095338106155395,293.10595703125,297.1499938964844,293.1499938964844,0.2830497622489929,-5581.02490234375,304.1400756835937,0.902908444404602,0.2988616228103637,0.2838428020477295,293.1061096191406,297.1499938964844,293.1499938964844,0.0013074391754344,-556.3277587890625,289.8660583496094,0.488028347492218,0.050000000745058,0.2323682904243469,287.8881530761719,291.1499938964844,268.1099853515625,266.7018127441406,282.9137268066406,293.7265319824219,287.88385009765625,1.0,0.2499060034751892,0.8182665109634399,0.8182665109634399,1.0,1.0,-1.08647358417511,0.4588642120361328,0.627609372138977,0.2059161216020584,0.0,0.0,1.0,48.63253784179688,61.0,-49.95433044433594,-5368.744140625,162.67237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,302.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197710856795311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215524243889,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410700,293.0830078125,297.1499938964844,293.1499938964844,0.1134057641029357,-2583.333984375,304.13983154296875,0.709157407283783,0.1445519924163818,0.1312305927276611,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.4850172400474548,0.050000000745058,0.049043696373701,293.07843017578125,297.1499938964844,293.1499938964844,0.283921867609024,-4133.14404296875,304.1365966796875,0.8978062868118286,0.2993936836719513,0.2100014835596084,293.1065368652344,297.1499938964844,293.1499938964844,0.2840724885463714,-5596.98779296875,304.1400146484375,0.8977994322776794,0.299302726984024,0.2843186557292938,293.1045227050781,297.1499938964844,293.1499938964844,0.0013196330983191,-561.8748168945312,289.8640441894531,0.4850172400474548,0.050000000745058,0.232642188668251,287.8688659667969,291.1499938964844,268.1000061035156,266.6928405761719,282.8982238769531,293.7075500488281,287.864501953125,1.0,0.2521934509277344,0.8181111216545105,0.8181111216545105,1.0,1.0,-1.0887809991836548,0.4598519504070282,0.6289290189743042,0.206523910164833,0.0,0.0,1.0,50.12641525268555,61.0,-51.93991470336914,-5373.97509765625,166.0951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,302.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198932603001594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001216764139826,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410760,293.0844421386719,297.1499938964844,293.1499938964844,0.1142099723219871,-2598.069091796875,304.1402282714844,0.7058548331260681,0.1451189517974853,0.13181833922863,293.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536376953125,0.4820144474506378,0.050000000745058,0.0491022244095802,293.0800170898437,297.1499938964844,293.1499938964844,0.2851538360118866,-4147.228515625,304.13677978515625,0.8930109739303589,0.2999899387359619,0.2104628235101699,293.1071472167969,297.1499938964844,293.1499938964844,0.2850970029830932,-5612.96337890625,304.1399841308594,0.8928395509719849,0.2997386455535888,0.2847903668880462,293.1029357910156,297.1499938964844,293.1499938964844,0.0013320493744686,-567.5270385742188,289.86212158203125,0.4820144474506378,0.050000000745058,0.2329198122024536,287.849365234375,291.1499938964844,268.0899963378906,266.68377685546875,282.8830871582031,293.689208984375,287.8449401855469,1.0,0.2544751763343811,0.8179507851600647,0.8179507851600647,1.0,1.0,-1.0910098552703855,0.4608050584793091,0.6302047967910767,0.2071117758750915,0.0,0.0,1.0,51.63917922973633,64.0,-53.21819686889648,-5379.04052734375,169.54396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,302.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200187429785728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218037650687,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410820,293.08746337890625,297.1499938964844,293.1499938964844,0.1157185509800911,-2625.680419921875,304.1409606933594,0.6993739604949951,0.1461652219295501,0.1328952610492706,293.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.4759159684181213,0.050000000745058,0.0492209605872631,293.0830078125,297.1499938964844,293.1499938964844,0.2875964939594269,-4175.12646484375,304.1371154785156,0.8838955760002136,0.3011567592620849,0.2113684564828872,293.1082763671875,297.1499938964844,293.1499938964844,0.2871393263339996,-5644.75390625,304.1399230957031,0.8834153413772583,0.3005949258804321,0.2857206761837005,293.0997619628906,297.1499938964844,293.1499938964844,0.0013577821664512,-579.2371826171875,289.859375,0.4759159684181213,0.050000000745058,0.2334830462932586,287.81024169921875,291.1499938964844,268.07000732421875,266.6655578613281,282.854248046875,293.65478515625,287.8058776855469,1.0,0.2590104341506958,0.8176301717758179,0.8176301717758179,1.0,1.0,-1.0953247547149658,0.4626483619213104,0.632676362991333,0.2082542926073074,0.0,0.0,1.0,54.70559310913086,67.0,-54.14785385131836,-5388.80517578125,176.51522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,302.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202767416834831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220656049554,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410880,293.08746337890625,297.1499938964844,293.1499938964844,0.1157185509800911,-2625.680419921875,304.1409606933594,0.6993739604949951,0.1461652219295501,0.1328952610492706,293.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.4759159684181213,0.050000000745058,0.0492209605872631,293.0830078125,297.1499938964844,293.1499938964844,0.2875964939594269,-4175.12646484375,304.1371154785156,0.8838955760002136,0.3011567592620849,0.2113684564828872,293.1082763671875,297.1499938964844,293.1499938964844,0.2871393263339996,-5644.75390625,304.1399230957031,0.8834153413772583,0.3005949258804321,0.2857206761837005,293.0997619628906,297.1499938964844,293.1499938964844,0.0013577821664512,-579.2371826171875,289.859375,0.4759159684181213,0.050000000745058,0.2334830462932586,287.81024169921875,291.1499938964844,268.07000732421875,266.6655578613281,282.854248046875,293.65478515625,287.8058776855469,1.0,0.2590104341506958,0.8176301717758179,0.8176301717758179,1.0,1.0,-1.0953247547149658,0.4626483619213104,0.632676362991333,0.2082542926073074,0.0,0.0,1.0,54.70559310913086,67.0,-54.14785385131836,-5388.80517578125,176.51522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,302.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202767416834831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220656049554,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
410940,293.0904846191406,297.1499938964844,293.1499938964844,0.1171480417251586,-2651.8037109375,304.1415710449219,0.6932036876678467,0.1471391469240188,0.1338974088430404,293.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758178710937,0.4694673418998718,0.050000000745058,0.049341220408678,293.0857849121094,297.1499938964844,293.1499938964844,0.28999724984169,-4202.49462890625,304.1374206542969,0.8754351735115051,0.3022886216640472,0.212250754237175,293.1093444824219,297.1499938964844,293.1499938964844,0.2891585230827331,-5676.10205078125,304.1399230957031,0.8746747374534607,0.301430881023407,0.2866329848766327,293.0965576171875,297.1499938964844,293.1499938964844,0.0013848630478605,-591.5405883789062,289.8588562011719,0.4694673418998718,0.050000000745058,0.2340535074472427,287.7716369628906,291.1499938964844,268.04998779296875,266.64715576171875,282.8271484375,293.623291015625,287.7673645019531,1.0,0.2634928226470947,0.817309558391571,0.817309558391571,1.0,1.0,-1.0995107889175415,0.4644344449043274,0.6350763440132141,0.2093691378831863,0.0,0.0,1.0,57.80924606323242,70.0,-53.64413070678711,-5398.22900390625,183.5689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,302.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205393224954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122332086903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411000,293.0904846191406,297.1499938964844,293.1499938964844,0.1171480417251586,-2651.8037109375,304.1415710449219,0.6932036876678467,0.1471391469240188,0.1338974088430404,293.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758178710937,0.4694673418998718,0.050000000745058,0.049341220408678,293.0857849121094,297.1499938964844,293.1499938964844,0.28999724984169,-4202.49462890625,304.1374206542969,0.8754351735115051,0.3022886216640472,0.212250754237175,293.1093444824219,297.1499938964844,293.1499938964844,0.2891585230827331,-5676.10205078125,304.1399230957031,0.8746747374534607,0.301430881023407,0.2866329848766327,293.0965576171875,297.1499938964844,293.1499938964844,0.0013848630478605,-591.5405883789062,289.8588562011719,0.4694673418998718,0.050000000745058,0.2340535074472427,287.7716369628906,291.1499938964844,268.04998779296875,266.64715576171875,282.8271484375,293.623291015625,287.7673645019531,1.0,0.2634928226470947,0.817309558391571,0.817309558391571,1.0,1.0,-1.0995107889175415,0.4644344449043274,0.6350763440132141,0.2093691378831863,0.0,0.0,1.0,57.80924606323242,70.0,-53.64413070678711,-5398.22900390625,183.5689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897216796875,302.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205393224954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122332086903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411060,293.0933532714844,297.1499938964844,293.1499938964844,0.1185255572199821,-2676.93017578125,304.14208984375,0.6873975396156311,0.148063525557518,0.1348535120487213,293.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380676269531,0.4623836576938629,0.050000000745058,0.0494625121355056,293.08837890625,297.1499938964844,293.1499938964844,0.2923494577407837,-4229.24951171875,304.1376953125,0.867612361907959,0.3033876121044159,0.2131108194589615,293.1103820800781,297.1499938964844,293.1499938964844,0.291146844625473,-5706.8896484375,304.13995361328125,0.8666008114814758,0.3022486865520477,0.287528932094574,293.0932312011719,297.1499938964844,293.1499938964844,0.0014132331125438,-604.4052734375,289.8610534667969,0.4623836576938629,0.050000000745058,0.2346288710832595,287.7340087890625,291.1499938964844,268.0299987792969,266.6285705566406,282.8015441894531,293.5942687988281,287.7298889160156,1.0,0.2679125070571899,0.8169849514961243,0.8169849514961243,1.0,1.0,-1.1036022901535034,0.4661779999732971,0.6374242901802063,0.2104647159576416,0.0,0.0,1.0,60.938026428222656,73.0,-52.38128662109375,-5407.42431640625,190.6913452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,302.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208010092377662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225976739078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411120,293.0933532714844,297.1499938964844,293.1499938964844,0.1185255572199821,-2676.93017578125,304.14208984375,0.6873975396156311,0.148063525557518,0.1348535120487213,293.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380676269531,0.4623836576938629,0.050000000745058,0.0494625121355056,293.08837890625,297.1499938964844,293.1499938964844,0.2923494577407837,-4229.24951171875,304.1376953125,0.867612361907959,0.3033876121044159,0.2131108194589615,293.1103820800781,297.1499938964844,293.1499938964844,0.291146844625473,-5706.8896484375,304.13995361328125,0.8666008114814758,0.3022486865520477,0.287528932094574,293.0932312011719,297.1499938964844,293.1499938964844,0.0014132331125438,-604.4052734375,289.8610534667969,0.4623836576938629,0.050000000745058,0.2346288710832595,287.7340087890625,291.1499938964844,268.0299987792969,266.6285705566406,282.8015441894531,293.5942687988281,287.7298889160156,1.0,0.2679125070571899,0.8169849514961243,0.8169849514961243,1.0,1.0,-1.1036022901535034,0.4661779999732971,0.6374242901802063,0.2104647159576416,0.0,0.0,1.0,60.938026428222656,73.0,-52.38128662109375,-5407.42431640625,190.6913452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,302.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1208010092377662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225976739078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411180,293.0960693359375,297.1499938964844,293.1499938964844,0.1198554709553718,-2701.137939453125,304.1425170898437,0.681952953338623,0.1489447057247162,0.1357697397470474,293.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.4553262293338775,0.050000000745058,0.0495844893157482,293.0908203125,297.1499938964844,293.1499938964844,0.2946483492851257,-4255.33544921875,304.1379699707031,0.8603890538215637,0.3044549226760864,0.2139491140842437,293.11138916015625,297.1499938964844,293.1499938964844,0.2930991053581238,-5737.0380859375,304.1400451660156,0.8591544032096863,0.3030494451522827,0.2884092330932617,293.0898132324219,297.1499938964844,293.1499938964844,0.0014430119190365,-617.8782348632812,289.8663330078125,0.4553262293338775,0.050000000745058,0.2352074682712555,287.69757080078125,291.1499938964844,268.010009765625,266.60986328125,282.7773132324219,293.5675354003906,287.6936340332031,1.0,0.2722619473934173,0.8166603446006775,0.8166603446006775,1.0,1.0,-1.1076058149337769,0.4678823351860046,0.6397234797477722,0.211542323231697,0.0,0.0,1.0,64.08321380615234,76.0,-50.68888473510742,-5416.423828125,197.8665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,302.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210575252771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228580076713,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411240,293.0960693359375,297.1499938964844,293.1499938964844,0.1198554709553718,-2701.137939453125,304.1425170898437,0.681952953338623,0.1489447057247162,0.1357697397470474,293.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.4553262293338775,0.050000000745058,0.0495844893157482,293.0908203125,297.1499938964844,293.1499938964844,0.2946483492851257,-4255.33544921875,304.1379699707031,0.8603890538215637,0.3044549226760864,0.2139491140842437,293.11138916015625,297.1499938964844,293.1499938964844,0.2930991053581238,-5737.0380859375,304.1400451660156,0.8591544032096863,0.3030494451522827,0.2884092330932617,293.0898132324219,297.1499938964844,293.1499938964844,0.0014430119190365,-617.8782348632812,289.8663330078125,0.4553262293338775,0.050000000745058,0.2352074682712555,287.69757080078125,291.1499938964844,268.010009765625,266.60986328125,282.7773132324219,293.5675354003906,287.6936340332031,1.0,0.2722619473934173,0.8166603446006775,0.8166603446006775,1.0,1.0,-1.1076058149337769,0.4678823351860046,0.6397234797477722,0.211542323231697,0.0,0.0,1.0,64.08321380615234,76.0,-50.68888473510742,-5416.423828125,197.8665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,302.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210575252771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228580076713,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411300,293.0973815917969,297.1499938964844,293.1499938964844,0.1205037385225296,-2712.918701171875,304.1427001953125,0.6793647408485413,0.1493712961673736,0.1362146884202957,293.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837463378906,0.4520349204540252,0.050000000745058,0.0496456213295459,293.0919494628906,297.1499938964844,293.1499938964844,0.2957756519317627,-4268.10400390625,304.1380920410156,0.856988787651062,0.3049765527248382,0.2143599241971969,293.11187744140625,297.1499938964844,293.1499938964844,0.2940597832202911,-5751.8447265625,304.1401062011719,0.8556524515151978,0.3034434914588928,0.2888434827327728,293.0880432128906,297.1499938964844,293.1499938964844,0.0014584584860131,-624.8540649414062,289.8702392578125,0.4520349204540252,0.050000000745058,0.2354974597692489,287.6799011230469,291.1499938964844,268.0,266.6004638671875,282.76568603515625,293.55499267578125,287.676025390625,1.0,0.2744080126285553,0.8164980411529541,0.8164980411529541,1.0,1.0,-1.109575629234314,0.4687203466892242,0.6408553123474121,0.2120744585990905,0.0,0.0,1.0,65.6591567993164,76.0,-49.75465774536133,-5420.8603515625,201.4685211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873718261719,302.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211825981736183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001229849294759,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411360,293.0986328125,297.1499938964844,293.1499938964844,0.1211424246430397,-2724.512451171875,304.1428527832031,0.6768634915351868,0.1497898548841476,0.136652261018753,293.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.4488939046859741,0.050000000745058,0.04970683157444,293.09307861328125,297.1499938964844,293.1499938964844,0.2968888878822326,-4280.69873046875,304.13824462890625,0.8537201285362244,0.3054909408092499,0.214765578508377,293.1123352050781,297.1499938964844,293.1499938964844,0.2950104773044586,-5766.47998046875,304.14019775390625,0.852288007736206,0.3038336932659149,0.2892740964889526,293.08624267578125,297.1499938964844,293.1499938964844,0.0014742612838745,-631.983154296875,289.8749694824219,0.4488939046859741,0.050000000745058,0.235787808895111,287.6625671386719,291.1499938964844,267.989990234375,266.5910339355469,282.7543640136719,293.5429077148437,287.6587829589844,1.0,0.2765351831912994,0.8163325190544128,0.8163325190544128,1.0,1.0,-1.111526608467102,0.4695497155189514,0.6419768929481506,0.212602436542511,0.0,0.0,1.0,67.23687744140625,79.0,-48.79532623291016,-5425.25634765625,205.0797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876159667969,302.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213051304221153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001231092901434,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411420,293.1010437011719,297.1499938964844,293.1499938964844,0.122392252087593,-2747.161865234375,304.1431579589844,0.672114908695221,0.1506043225526809,0.1375066190958023,293.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63250732421875,0.443043053150177,0.050000000745058,0.0498293377459049,293.09521484375,297.1499938964844,293.1499938964844,0.2990741431713104,-4305.3798828125,304.1385192871094,0.8475546836853027,0.3064992427825928,0.2155623733997345,293.1132507324219,297.1499938964844,293.1499938964844,0.2968817353248596,-5795.23583984375,304.1403503417969,0.8459460139274597,0.3046029508113861,0.2901247441768646,293.08251953125,297.1499938964844,293.1499938964844,0.0015069858636707,-646.7227172851562,289.886962890625,0.443043053150177,0.050000000745058,0.2363689243793487,287.62890625,291.1499938964844,267.9700012207031,266.57208251953125,282.7325134277344,293.5201721191406,287.6252746582031,1.0,0.2807327508926391,0.8160014152526855,0.8160014152526855,1.0,1.0,-1.1153740882873535,0.4711842834949493,0.6441898345947266,0.2136469185352325,0.0,0.0,1.0,70.39387512207031,67.0,-46.85304260253906,-5433.93212890625,212.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,302.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215414777398109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233491493621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411480,293.1010437011719,297.1499938964844,293.1499938964844,0.122392252087593,-2747.161865234375,304.1431579589844,0.672114908695221,0.1506043225526809,0.1375066190958023,293.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63250732421875,0.443043053150177,0.050000000745058,0.0498293377459049,293.09521484375,297.1499938964844,293.1499938964844,0.2990741431713104,-4305.3798828125,304.1385192871094,0.8475546836853027,0.3064992427825928,0.2155623733997345,293.1132507324219,297.1499938964844,293.1499938964844,0.2968817353248596,-5795.23583984375,304.1403503417969,0.8459460139274597,0.3046029508113861,0.2901247441768646,293.08251953125,297.1499938964844,293.1499938964844,0.0015069858636707,-646.7227172851562,289.886962890625,0.443043053150177,0.050000000745058,0.2363689243793487,287.62890625,291.1499938964844,267.9700012207031,266.57208251953125,282.7325134277344,293.5201721191406,287.6252746582031,1.0,0.2807327508926391,0.8160014152526855,0.8160014152526855,1.0,1.0,-1.1153740882873535,0.4711842834949493,0.6441898345947266,0.2136469185352325,0.0,0.0,1.0,70.39387512207031,67.0,-46.85304260253906,-5433.93212890625,212.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,302.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215414777398109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001233491493621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411540,293.10308837890625,297.1499938964844,293.1499938964844,0.1234514713287353,-2766.304443359375,304.1436767578125,0.6752079725265503,0.1514289826154709,0.1382019221782684,293.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009216308594,0.4447984099388122,0.050000000745058,0.0497913062572479,293.096923828125,297.1499938964844,293.1499938964844,0.3010227382183075,-4327.2568359375,304.1390991210937,0.8505944013595581,0.3075410425662994,0.2162455171346664,293.1139831542969,297.1499938964844,293.1499938964844,0.2985090911388397,-5820.07373046875,304.140869140625,0.848753809928894,0.3053837418556213,0.2908150553703308,293.0787353515625,297.1499938964844,293.1499938964844,0.0015363080892711,-659.9755249023438,289.9031982421875,0.4447984099388122,0.050000000745058,0.236188530921936,287.59771728515625,291.1499938964844,267.95001220703125,266.5530700683594,282.7125549316406,293.49981689453125,287.5945739746094,1.0,0.2793609499931335,0.8156703114509583,0.8156703114509583,1.0,1.0,-1.117595911026001,0.4721106588840484,0.6454852819442749,0.214254543185234,0.0,0.0,1.0,69.46330261230469,55.0,-42.77441787719727,-5440.494140625,211.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,302.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217630803585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123574049212,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411600,293.10308837890625,297.1499938964844,293.1499938964844,0.1234514713287353,-2766.304443359375,304.1436767578125,0.6752079725265503,0.1514289826154709,0.1382019221782684,293.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009216308594,0.4447984099388122,0.050000000745058,0.0497913062572479,293.096923828125,297.1499938964844,293.1499938964844,0.3010227382183075,-4327.2568359375,304.1390991210937,0.8505944013595581,0.3075410425662994,0.2162455171346664,293.1139831542969,297.1499938964844,293.1499938964844,0.2985090911388397,-5820.07373046875,304.140869140625,0.848753809928894,0.3053837418556213,0.2908150553703308,293.0787353515625,297.1499938964844,293.1499938964844,0.0015363080892711,-659.9755249023438,289.9031982421875,0.4447984099388122,0.050000000745058,0.236188530921936,287.59771728515625,291.1499938964844,267.95001220703125,266.5530700683594,282.7125549316406,293.49981689453125,287.5945739746094,1.0,0.2793609499931335,0.8156703114509583,0.8156703114509583,1.0,1.0,-1.117595911026001,0.4721106588840484,0.6454852819442749,0.214254543185234,0.0,0.0,1.0,69.46330261230469,55.0,-42.77441787719727,-5440.494140625,211.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907287597656,302.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217630803585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123574049212,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411660,293.1044616699219,297.1499938964844,293.1499938964844,0.1244067624211311,-2783.509765625,304.1441955566406,0.6850093603134155,0.1523342430591583,0.138837844133377,293.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.4530141651630401,0.050000000745058,0.0496270544826984,293.09783935546875,297.1499938964844,293.1499938964844,0.3028362989425659,-4347.5439453125,304.13970947265625,0.8615126609802246,0.3086982071399688,0.2169085592031479,293.1144104003906,297.1499938964844,293.1499938964844,0.2999281883239746,-5841.6064453125,304.1415405273437,0.8593226671218872,0.3062109351158142,0.2914184033870697,293.074951171875,297.1499938964844,293.1499938964844,0.0015625288942828,-671.8162231445312,289.9253234863281,0.4530141651630401,0.050000000745058,0.2354093790054321,287.5712280273437,291.1499938964844,267.92999267578125,266.5339660644531,282.6946105957031,293.4825134277344,287.5685729980469,1.0,0.274229347705841,0.8153358697891235,0.8153358697891235,1.0,1.0,-1.1187472343444824,0.472573310136795,0.6461739540100098,0.2145645469427108,0.0,0.0,1.0,65.3213882446289,43.0,-36.955963134765625,-5445.68359375,203.78839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,302.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219603791832923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001237742835655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411720,293.1044616699219,297.1499938964844,293.1499938964844,0.1244067624211311,-2783.509765625,304.1441955566406,0.6850093603134155,0.1523342430591583,0.138837844133377,293.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.4530141651630401,0.050000000745058,0.0496270544826984,293.09783935546875,297.1499938964844,293.1499938964844,0.3028362989425659,-4347.5439453125,304.13970947265625,0.8615126609802246,0.3086982071399688,0.2169085592031479,293.1144104003906,297.1499938964844,293.1499938964844,0.2999281883239746,-5841.6064453125,304.1415405273437,0.8593226671218872,0.3062109351158142,0.2914184033870697,293.074951171875,297.1499938964844,293.1499938964844,0.0015625288942828,-671.8162231445312,289.9253234863281,0.4530141651630401,0.050000000745058,0.2354093790054321,287.5712280273437,291.1499938964844,267.92999267578125,266.5339660644531,282.6946105957031,293.4825134277344,287.5685729980469,1.0,0.274229347705841,0.8153358697891235,0.8153358697891235,1.0,1.0,-1.1187472343444824,0.472573310136795,0.6461739540100098,0.2145645469427108,0.0,0.0,1.0,65.3213882446289,43.0,-36.955963134765625,-5445.68359375,203.78839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,302.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219603791832923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001237742835655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411780,293.1053161621094,297.1499938964844,293.1499938964844,0.1253229081630706,-2799.953369140625,304.14459228515625,0.7007701396942139,0.1533162295818328,0.1394693851470947,293.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.4672383666038513,0.050000000745058,0.0493805818259716,293.09814453125,297.1499938964844,293.1499938964844,0.3045827448368072,-4367.03955078125,304.1402282714844,0.8797871470451355,0.3099571764469147,0.2175853848457336,293.11456298828125,297.1499938964844,293.1499938964844,0.3012073636054992,-5860.94580078125,304.1422119140625,0.8771319389343262,0.3070833384990692,0.2919831871986389,293.0712280273437,297.1499938964844,293.1499938964844,0.0015866773901507,-682.6921997070312,289.9525756835937,0.4672383666038513,0.050000000745058,0.2342402189970016,287.5489196777344,291.1499938964844,267.9100036621094,266.5148620605469,282.6781616210937,293.46746826171875,287.5466613769531,1.0,0.2663224339485168,0.815001368522644,0.815001368522644,1.0,1.0,-1.119296669960022,0.4727740883827209,0.646522581577301,0.214710533618927,0.0,0.0,1.0,59.08910369873047,31.0,-31.289852142333984,-5450.14697265625,192.0980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,302.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221273466944694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239437260664,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411840,293.1053161621094,297.1499938964844,293.1499938964844,0.1253229081630706,-2799.953369140625,304.14459228515625,0.7007701396942139,0.1533162295818328,0.1394693851470947,293.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.4672383666038513,0.050000000745058,0.0493805818259716,293.09814453125,297.1499938964844,293.1499938964844,0.3045827448368072,-4367.03955078125,304.1402282714844,0.8797871470451355,0.3099571764469147,0.2175853848457336,293.11456298828125,297.1499938964844,293.1499938964844,0.3012073636054992,-5860.94580078125,304.1422119140625,0.8771319389343262,0.3070833384990692,0.2919831871986389,293.0712280273437,297.1499938964844,293.1499938964844,0.0015866773901507,-682.6921997070312,289.9525756835937,0.4672383666038513,0.050000000745058,0.2342402189970016,287.5489196777344,291.1499938964844,267.9100036621094,266.5148620605469,282.6781616210937,293.46746826171875,287.5466613769531,1.0,0.2663224339485168,0.815001368522644,0.815001368522644,1.0,1.0,-1.119296669960022,0.4727740883827209,0.646522581577301,0.214710533618927,0.0,0.0,1.0,59.08910369873047,31.0,-31.289852142333984,-5450.14697265625,192.0980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,302.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221273466944694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239437260664,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411900,293.1055908203125,297.1499938964844,293.1499938964844,0.1257700026035308,-2807.958251953125,304.144775390625,0.7108709216117859,0.153828278183937,0.1397853791713714,293.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.475145012140274,0.050000000745058,0.049235563725233,293.0981140136719,297.1499938964844,293.1499938964844,0.3054380714893341,-4376.5751953125,304.14044189453125,0.8919472694396973,0.3106173872947693,0.2179307788610458,293.1145324707031,297.1499938964844,293.1499938964844,0.3018072247505188,-5869.99853515625,304.1425476074219,0.8890326619148254,0.3075344860553741,0.2922584414482116,293.06939697265625,297.1499938964844,293.1499938964844,0.0015982028562575,-687.8692626953125,289.9679260253906,0.475145012140274,0.050000000745058,0.2335523068904876,287.53912353515625,291.1499938964844,267.8999938964844,266.5052795410156,282.6703491210937,293.4606018066406,287.5370788574219,1.0,0.2615388631820678,0.8148341178894043,0.8148341178894043,1.0,1.0,-1.1194212436676023,0.4728090763092041,0.6466122269630432,0.2147428840398788,0.0,0.0,1.0,55.41927719116211,31.0,-28.726606369018555,-5452.20458984375,185.1477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,302.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221986413002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240160927409,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
411960,293.10577392578125,297.1499938964844,293.1499938964844,0.1262113153934478,-2815.84716796875,304.1449279785156,0.7218363881111145,0.1543510258197784,0.1401019096374511,293.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320739746094,0.4831446409225464,0.050000000745058,0.0490799285471439,293.0980224609375,297.1499938964844,293.1499938964844,0.3062841594219208,-4386.0009765625,304.1406555175781,0.9064193367958068,0.3112939596176147,0.2182807177305221,293.1144714355469,297.1499938964844,293.1499938964844,0.3023877441883087,-5878.75390625,304.1428527832031,0.9031660556793212,0.3079964816570282,0.2925326228141784,293.0675964355469,297.1499938964844,293.1499938964844,0.0016094447346404,-692.909912109375,289.9842834472656,0.4831446409225464,0.050000000745058,0.2328140437602996,287.5301208496094,291.1499938964844,267.8900146484375,266.4956970214844,282.6627502441406,293.4540710449219,287.5282287597656,1.0,0.2562893033027649,0.8146790862083435,0.8146790862083435,1.0,1.0,-1.119477391242981,0.4728151559829712,0.6466622352600098,0.2147577702999115,0.0,0.0,1.0,51.47964477539063,25.0,-26.402835845947266,-5454.1865234375,177.66140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,302.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222618073225021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240801939275,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412020,293.1061096191406,297.1499938964844,293.1499938964844,0.1271364688873291,-2832.360595703125,304.1450500488281,0.7438969612121582,0.1554088443517685,0.1407845914363861,293.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5154724121094,0.4984031915664673,0.050000000745058,0.0488015748560428,293.0977478027344,297.1499938964844,293.1499938964844,0.3080194294452667,-4405.34765625,304.140869140625,0.940186321735382,0.3126647174358368,0.2190263569355011,293.1142272949219,297.1499938964844,293.1499938964844,0.3035864531993866,-5896.88720703125,304.1432189941406,0.9360249042510986,0.3089461028575897,0.2931415140628814,293.0640869140625,297.1499938964844,293.1499938964844,0.001633153297007,-703.4923706054688,290.01934814453125,0.4984031915664673,0.050000000745058,0.2314936518669128,287.513671875,291.1499938964844,267.8699951171875,266.4765014648437,282.6477355957031,293.44158935546875,287.5119323730469,1.0,0.246837705373764,0.8143689632415771,0.8143689632415771,1.0,1.0,-1.120003342628479,0.4730073809623718,0.6469959616661072,0.2149003446102142,0.0,0.0,1.0,44.43980026245117,25.0,-23.283164978027344,-5458.66357421875,164.40499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,302.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223651319742202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241850550286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412080,293.1061096191406,297.1499938964844,293.1499938964844,0.1271364688873291,-2832.360595703125,304.1450500488281,0.7438969612121582,0.1554088443517685,0.1407845914363861,293.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5154724121094,0.4984031915664673,0.050000000745058,0.0488015748560428,293.0977478027344,297.1499938964844,293.1499938964844,0.3080194294452667,-4405.34765625,304.140869140625,0.940186321735382,0.3126647174358368,0.2190263569355011,293.1142272949219,297.1499938964844,293.1499938964844,0.3035864531993866,-5896.88720703125,304.1432189941406,0.9360249042510986,0.3089461028575897,0.2931415140628814,293.0640869140625,297.1499938964844,293.1499938964844,0.001633153297007,-703.4923706054688,290.01934814453125,0.4984031915664673,0.050000000745058,0.2314936518669128,287.513671875,291.1499938964844,267.8699951171875,266.4765014648437,282.6477355957031,293.44158935546875,287.5119323730469,1.0,0.246837705373764,0.8143689632415771,0.8143689632415771,1.0,1.0,-1.120003342628479,0.4730073809623718,0.6469959616661072,0.2149003446102142,0.0,0.0,1.0,44.43980026245117,25.0,-23.283164978027344,-5458.66357421875,164.40499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,302.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223651319742202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241850550286,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412140,293.1064453125,297.1499938964844,293.1499938964844,0.1281332969665527,-2850.1298828125,304.1450500488281,0.7647252082824707,0.1564518362283706,0.1415334343910217,293.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.512477457523346,0.050000000745058,0.0485983788967132,293.0976867675781,297.1499938964844,293.1499938964844,0.3098219931125641,-4425.46142578125,304.1408996582031,0.9687545895576476,0.3140039145946502,0.2198167890310287,293.1139831542969,297.1499938964844,293.1499938964844,0.3048830330371856,-5916.58251953125,304.143310546875,0.9646396636962892,0.3099021315574646,0.293839544057846,293.06060791015625,297.1499938964844,293.1499938964844,0.0016598392976447,-715.3585815429688,290.0562744140625,0.512477457523346,0.050000000745058,0.23052978515625,287.4977722167969,291.1499938964844,267.8500061035156,266.4573669433594,282.63262939453125,293.4292297363281,287.4960021972656,1.0,0.2399285733699798,0.8140588998794556,0.8140588998794556,1.0,1.0,-1.1212877035140991,0.4735282659530639,0.6477593779563904,0.2152526974678039,0.0,0.0,1.0,39.3138542175293,28.0,-22.470821380615234,-5464.017578125,154.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175537109375,302.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224437803030014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242648722836,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412200,293.1064453125,297.1499938964844,293.1499938964844,0.1281332969665527,-2850.1298828125,304.1450500488281,0.7647252082824707,0.1564518362283706,0.1415334343910217,293.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.512477457523346,0.050000000745058,0.0485983788967132,293.0976867675781,297.1499938964844,293.1499938964844,0.3098219931125641,-4425.46142578125,304.1408996582031,0.9687545895576476,0.3140039145946502,0.2198167890310287,293.1139831542969,297.1499938964844,293.1499938964844,0.3048830330371856,-5916.58251953125,304.143310546875,0.9646396636962892,0.3099021315574646,0.293839544057846,293.06060791015625,297.1499938964844,293.1499938964844,0.0016598392976447,-715.3585815429688,290.0562744140625,0.512477457523346,0.050000000745058,0.23052978515625,287.4977722167969,291.1499938964844,267.8500061035156,266.4573669433594,282.63262939453125,293.4292297363281,287.4960021972656,1.0,0.2399285733699798,0.8140588998794556,0.8140588998794556,1.0,1.0,-1.1212877035140991,0.4735282659530639,0.6477593779563904,0.2152526974678039,0.0,0.0,1.0,39.3138542175293,28.0,-22.470821380615234,-5464.017578125,154.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175537109375,302.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224437803030014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242648722836,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412260,293.10693359375,297.1499938964844,293.1499938964844,0.1291955411434173,-2869.045166015625,304.1449279785156,0.7803570032119751,0.1574581712484359,0.1423309892416,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48297119140625,0.5229125618934631,0.050000000745058,0.0484776049852371,293.0979919433594,297.1499938964844,293.1499938964844,0.3116719424724579,-4446.1025390625,304.1408386230469,0.9860054850578308,0.3152675032615661,0.2206213325262069,293.1138610839844,297.1499938964844,293.1499938964844,0.306288331747055,-5937.982421875,304.1431884765625,0.9821306467056274,0.3108421862125397,0.2946088910102844,293.0571594238281,297.1499938964844,293.1499938964844,0.0016900923801586,-728.7958374023438,290.0940856933594,0.5229125618934631,0.050000000745058,0.2299568802118301,287.48101806640625,291.1499938964844,267.8299865722656,266.438232421875,282.6171875,293.4166259765625,287.4791259765625,1.0,0.2359592616558075,0.8137486577033997,0.8137486577033997,1.0,1.0,-1.1233011484146118,0.4743651449680328,0.6489359736442566,0.2158075422048568,0.0,0.0,1.0,36.28532409667969,31.0,-23.42632293701172,-5470.11328125,149.77615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,302.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225074529647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243294973392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
