time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412320,293.10693359375,297.1499938964844,293.1499938964844,0.1291955411434173,-2869.045166015625,304.1449279785156,0.7803570032119751,0.1574581712484359,0.1423309892416,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48297119140625,0.5229125618934631,0.050000000745058,0.0484776049852371,293.0979919433594,297.1499938964844,293.1499938964844,0.3116719424724579,-4446.1025390625,304.1408386230469,0.9860054850578308,0.3152675032615661,0.2206213325262069,293.1138610839844,297.1499938964844,293.1499938964844,0.306288331747055,-5937.982421875,304.1431884765625,0.9821306467056274,0.3108421862125397,0.2946088910102844,293.0571594238281,297.1499938964844,293.1499938964844,0.0016900923801586,-728.7958374023438,290.0940856933594,0.5229125618934631,0.050000000745058,0.2299568802118301,287.48101806640625,291.1499938964844,267.8299865722656,266.438232421875,282.6171875,293.4166259765625,287.4791259765625,1.0,0.2359592616558075,0.8137486577033997,0.8137486577033997,1.0,1.0,-1.1233011484146118,0.4743651449680328,0.6489359736442566,0.2158075422048568,0.0,0.0,1.0,36.28532409667969,31.0,-23.42632293701172,-5470.11328125,149.77615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,302.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225074529647827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243294973392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412380,293.1075134277344,297.1499938964844,293.1499938964844,0.1302996575832367,-2888.683349609375,304.144775390625,0.789891242980957,0.1584271937608719,0.1431509405374527,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649963378906,0.5289140939712524,0.050000000745058,0.048416893929243,293.09869384765625,297.1499938964844,293.1499938964844,0.3135331571102142,-4466.84765625,304.14080810546875,0.9947505593299866,0.3164455890655517,0.2214107811450958,293.11383056640625,297.1499938964844,293.1499938964844,0.3077787756919861,-5960.69091796875,304.1429748535156,0.9910165071487428,0.3117609024047851,0.2954184114933014,293.0537109375,297.1499938964844,293.1499938964844,0.0017234273254871,-743.61083984375,290.13238525390625,0.5289140939712524,0.050000000745058,0.2296688854694366,287.4628601074219,291.1499938964844,267.8099975585937,266.41912841796875,282.6015014648437,293.4038391113281,287.4608154296875,1.0,0.2341605573892593,0.8134384155273438,0.8134384155273438,1.0,1.0,-1.1257859468460083,0.4754064381122589,0.650379478931427,0.2164934128522873,0.0,0.0,1.0,34.78453063964844,34.0,-25.184341430664062,-5476.544921875,147.58982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225658953189849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243887963937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412440,293.1075134277344,297.1499938964844,293.1499938964844,0.1302996575832367,-2888.683349609375,304.144775390625,0.789891242980957,0.1584271937608719,0.1431509405374527,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649963378906,0.5289140939712524,0.050000000745058,0.048416893929243,293.09869384765625,297.1499938964844,293.1499938964844,0.3135331571102142,-4466.84765625,304.14080810546875,0.9947505593299866,0.3164455890655517,0.2214107811450958,293.11383056640625,297.1499938964844,293.1499938964844,0.3077787756919861,-5960.69091796875,304.1429748535156,0.9910165071487428,0.3117609024047851,0.2954184114933014,293.0537109375,297.1499938964844,293.1499938964844,0.0017234273254871,-743.61083984375,290.13238525390625,0.5289140939712524,0.050000000745058,0.2296688854694366,287.4628601074219,291.1499938964844,267.8099975585937,266.41912841796875,282.6015014648437,293.4038391113281,287.4608154296875,1.0,0.2341605573892593,0.8134384155273438,0.8134384155273438,1.0,1.0,-1.1257859468460083,0.4754064381122589,0.650379478931427,0.2164934128522873,0.0,0.0,1.0,34.78453063964844,34.0,-25.184341430664062,-5476.544921875,147.58982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225658953189849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243887963937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412500,293.1078491210937,297.1499938964844,293.1499938964844,0.1308643966913223,-2898.718505859375,304.14471435546875,0.792481005191803,0.1589005440473556,0.1435664594173431,293.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554748535156,0.5302800536155701,0.050000000745058,0.0484038218855857,293.0991516113281,297.1499938964844,293.1499938964844,0.3144633769989013,-4477.20654296875,304.1407775878906,0.996815025806427,0.3170051574707031,0.2217971086502075,293.1138610839844,297.1499938964844,293.1499938964844,0.3085505962371826,-5972.447265625,304.1428527832031,0.9930900931358336,0.3122132122516632,0.2958334386348724,293.0519714355469,297.1499938964844,293.1499938964844,0.0017411190783604,-751.4795532226562,290.1517639160156,0.5302800536155701,0.050000000745058,0.229606881737709,287.4532775878906,291.1499938964844,267.79998779296875,266.4096069335937,282.5935974121094,293.3974304199219,287.4511413574219,1.0,0.2339100688695907,0.8132832646369934,0.8132832646369934,1.0,1.0,-1.127156376838684,0.4759829342365265,0.65117347240448,0.2168714255094528,0.0,0.0,1.0,34.4736213684082,34.0,-26.14153861999512,-5479.81005859375,147.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,302.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225956231355667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244189770659,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412560,293.1081848144531,297.1499938964844,293.1499938964844,0.1314368546009063,-2908.88330078125,304.1446228027344,0.7938013672828674,0.1593680828809738,0.1439850926399231,293.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44561767578125,0.5306804180145264,0.050000000745058,0.0484000295400619,293.09967041015625,297.1499938964844,293.1499938964844,0.3153923749923706,-4487.54541015625,304.1407775878906,0.9976972341537476,0.3175471127033233,0.2221775203943252,293.1139221191406,297.1499938964844,293.1499938964844,0.3093382120132446,-5984.4384765625,304.1427307128906,0.9939408898353576,0.3126617670059204,0.296253889799118,293.0502319335937,297.1499938964844,293.1499938964844,0.0017594042001292,-759.6173095703125,290.1712951660156,0.5306804180145264,0.050000000745058,0.2295889109373092,287.4433288574219,291.1499938964844,267.7900085449219,266.40008544921875,282.5857238769531,293.3910522460937,287.441162109375,1.0,0.2340103089809417,0.8131163716316223,0.8131163716316223,1.0,1.0,-1.128593921661377,0.4765878319740295,0.6520061492919922,0.2172666192054748,0.0,0.0,1.0,34.39873504638672,37.0,-27.082256317138672,-5483.0791015625,147.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,302.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122626855969429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244506711373,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412620,293.1088562011719,297.1499938964844,293.1499938964844,0.1326033622026443,-2929.572021484375,304.1444702148437,0.7932040095329285,0.1602893024682998,0.1448308080434799,293.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42498779296875,0.5290222764015198,0.050000000745058,0.0484158098697662,293.1008605957031,297.1499938964844,293.1499938964844,0.3172443211078644,-4508.134765625,304.1407470703125,0.9965570569038392,0.3185820281505584,0.2229204177856445,293.1140441894531,297.1499938964844,293.1499938964844,0.3109563589096069,-6009.05322265625,304.1424560546875,0.9926277995109558,0.313549667596817,0.2971086204051971,293.04669189453125,297.1499938964844,293.1499938964844,0.0017977920360863,-776.7158203125,290.21099853515625,0.5290222764015198,0.050000000745058,0.2296637445688247,287.4225769042969,291.1499938964844,267.7699890136719,266.38116455078125,282.5699768066406,293.3784484863281,287.4202575683594,1.0,0.2350911796092987,0.8127825856208801,0.8127825856208801,1.0,1.0,-1.1316354274749756,0.4778707027435303,0.6537647843360901,0.2181011438369751,0.0,0.0,1.0,34.84283447265625,40.0,-28.824657440185547,-5489.5986328125,149.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,302.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226963102817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245211606146,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412680,293.1088562011719,297.1499938964844,293.1499938964844,0.1326033622026443,-2929.572021484375,304.1444702148437,0.7932040095329285,0.1602893024682998,0.1448308080434799,293.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42498779296875,0.5290222764015198,0.050000000745058,0.0484158098697662,293.1008605957031,297.1499938964844,293.1499938964844,0.3172443211078644,-4508.134765625,304.1407470703125,0.9965570569038392,0.3185820281505584,0.2229204177856445,293.1140441894531,297.1499938964844,293.1499938964844,0.3109563589096069,-6009.05322265625,304.1424560546875,0.9926277995109558,0.313549667596817,0.2971086204051971,293.04669189453125,297.1499938964844,293.1499938964844,0.0017977920360863,-776.7158203125,290.21099853515625,0.5290222764015198,0.050000000745058,0.2296637445688247,287.4225769042969,291.1499938964844,267.7699890136719,266.38116455078125,282.5699768066406,293.3784484863281,287.4202575683594,1.0,0.2350911796092987,0.8127825856208801,0.8127825856208801,1.0,1.0,-1.1316354274749756,0.4778707027435303,0.6537647843360901,0.2181011438369751,0.0,0.0,1.0,34.84283447265625,40.0,-28.824657440185547,-5489.5986328125,149.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,302.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226963102817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245211606146,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412740,293.1095275878906,297.1499938964844,293.1499938964844,0.1337965577840805,-2950.6982421875,304.1443176269531,0.7893033623695374,0.1611969769001007,0.145686849951744,293.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032592773437,0.5249105095863342,0.050000000745058,0.0484566912055015,293.1021728515625,297.1499938964844,293.1499938964844,0.3190844058990478,-4528.56396484375,304.1407775878906,0.992289423942566,0.3195574879646301,0.2236392349004745,293.1141967773437,297.1499938964844,293.1499938964844,0.3126255571842193,-6034.4091796875,304.1421813964844,0.9880723357200624,0.3144286274909973,0.2979790866374969,293.04315185546875,297.1499938964844,293.1499938964844,0.0018383528804406,-794.8028564453125,290.25164794921875,0.5249105095863342,0.050000000745058,0.2298576831817627,287.4007263183594,291.1499938964844,267.75,266.3623046875,282.5543212890625,293.3661499023437,287.3983154296875,1.0,0.23710598051548,0.8124487996101379,0.8124487996101379,1.0,1.0,-1.134852409362793,0.4792314171791076,0.6556209325790405,0.2189811021089553,0.0,0.0,1.0,35.92518997192383,43.0,-30.311342239379883,-5496.05615234375,152.30067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,302.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227781847119331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246042520506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412800,293.1095275878906,297.1499938964844,293.1499938964844,0.1337965577840805,-2950.6982421875,304.1443176269531,0.7893033623695374,0.1611969769001007,0.145686849951744,293.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032592773437,0.5249105095863342,0.050000000745058,0.0484566912055015,293.1021728515625,297.1499938964844,293.1499938964844,0.3190844058990478,-4528.56396484375,304.1407775878906,0.992289423942566,0.3195574879646301,0.2236392349004745,293.1141967773437,297.1499938964844,293.1499938964844,0.3126255571842193,-6034.4091796875,304.1421813964844,0.9880723357200624,0.3144286274909973,0.2979790866374969,293.04315185546875,297.1499938964844,293.1499938964844,0.0018383528804406,-794.8028564453125,290.25164794921875,0.5249105095863342,0.050000000745058,0.2298576831817627,287.4007263183594,291.1499938964844,267.75,266.3623046875,282.5543212890625,293.3661499023437,287.3983154296875,1.0,0.23710598051548,0.8124487996101379,0.8124487996101379,1.0,1.0,-1.134852409362793,0.4792314171791076,0.6556209325790405,0.2189811021089553,0.0,0.0,1.0,35.92518997192383,43.0,-30.311342239379883,-5496.05615234375,152.30067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,302.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227781847119331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001246042520506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412860,293.11016845703125,297.1499938964844,293.1499938964844,0.135013535618782,-2972.205810546875,304.1441955566406,0.783281147480011,0.1620960235595703,0.1465522348880767,293.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5193261504173279,0.050000000745058,0.0485166236758232,293.1036071777344,297.1499938964844,293.1499938964844,0.3209074735641479,-4548.77490234375,304.14080810546875,0.9855685234069824,0.3204796314239502,0.2243341207504272,293.1143493652344,297.1499938964844,293.1499938964844,0.3143381178379059,-6060.38037109375,304.1419372558594,0.980998992919922,0.3153022229671478,0.2988627552986145,293.03955078125,297.1499938964844,293.1499938964844,0.0018808987224474,-813.79443359375,290.29345703125,0.5193261504173279,0.050000000745058,0.2301419675350189,287.3780517578125,291.1499938964844,267.7300109863281,266.34356689453125,282.53887939453125,293.354248046875,287.3755798339844,1.0,0.23980812728405,0.8120983839035034,0.8120983839035034,1.0,1.0,-1.138198971748352,0.4806491732597351,0.6575497984886169,0.2198913842439651,0.0,0.0,1.0,37.491790771484375,46.0,-31.489665985107425,-5502.43212890625,156.27488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,302.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228747144341468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001247022155439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412920,293.11016845703125,297.1499938964844,293.1499938964844,0.135013535618782,-2972.205810546875,304.1441955566406,0.783281147480011,0.1620960235595703,0.1465522348880767,293.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.5193261504173279,0.050000000745058,0.0485166236758232,293.1036071777344,297.1499938964844,293.1499938964844,0.3209074735641479,-4548.77490234375,304.14080810546875,0.9855685234069824,0.3204796314239502,0.2243341207504272,293.1143493652344,297.1499938964844,293.1499938964844,0.3143381178379059,-6060.38037109375,304.1419372558594,0.980998992919922,0.3153022229671478,0.2988627552986145,293.03955078125,297.1499938964844,293.1499938964844,0.0018808987224474,-813.79443359375,290.29345703125,0.5193261504173279,0.050000000745058,0.2301419675350189,287.3780517578125,291.1499938964844,267.7300109863281,266.34356689453125,282.53887939453125,293.354248046875,287.3755798339844,1.0,0.23980812728405,0.8120983839035034,0.8120983839035034,1.0,1.0,-1.138198971748352,0.4806491732597351,0.6575497984886169,0.2198913842439651,0.0,0.0,1.0,37.491790771484375,46.0,-31.489665985107425,-5502.43212890625,156.27488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,302.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228747144341468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001247022155439,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
412980,293.1107177734375,297.1499938964844,293.1499938964844,0.1362519115209579,-2994.04736328125,304.1440734863281,0.7760447859764099,0.1629898250102996,0.1474262923002243,293.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.5130189657211304,0.050000000745058,0.0485914200544357,293.1051025390625,297.1499938964844,293.1499938964844,0.3227081000804901,-4568.70654296875,304.140869140625,0.9768638610839844,0.3213521540164947,0.2250048220157623,293.1145324707031,297.1499938964844,293.1499938964844,0.3160878717899322,-6086.8671875,304.1417236328125,0.9719324111938475,0.3161731958389282,0.2997581362724304,293.03594970703125,297.1499938964844,293.1499938964844,0.001925321877934,-833.6415405273438,290.336669921875,0.5130189657211304,0.050000000745058,0.2304967790842056,287.3547668457031,291.1499938964844,267.7099914550781,266.3249816894531,282.52362060546875,293.34283447265625,287.3522644042969,1.0,0.2430220246315002,0.8117479085922241,0.8117479085922241,1.0,1.0,-1.141643524169922,0.4821119308471679,0.6595316529273987,0.2208237051963806,0.0,0.0,1.0,39.436317443847656,49.0,-32.3713493347168,-5508.7392578125,161.0336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,302.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229866445064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248158077942,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413040,293.1107177734375,297.1499938964844,293.1499938964844,0.1362519115209579,-2994.04736328125,304.1440734863281,0.7760447859764099,0.1629898250102996,0.1474262923002243,293.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.5130189657211304,0.050000000745058,0.0485914200544357,293.1051025390625,297.1499938964844,293.1499938964844,0.3227081000804901,-4568.70654296875,304.140869140625,0.9768638610839844,0.3213521540164947,0.2250048220157623,293.1145324707031,297.1499938964844,293.1499938964844,0.3160878717899322,-6086.8671875,304.1417236328125,0.9719324111938475,0.3161731958389282,0.2997581362724304,293.03594970703125,297.1499938964844,293.1499938964844,0.001925321877934,-833.6415405273438,290.336669921875,0.5130189657211304,0.050000000745058,0.2304967790842056,287.3547668457031,291.1499938964844,267.7099914550781,266.3249816894531,282.52362060546875,293.34283447265625,287.3522644042969,1.0,0.2430220246315002,0.8117479085922241,0.8117479085922241,1.0,1.0,-1.141643524169922,0.4821119308471679,0.6595316529273987,0.2208237051963806,0.0,0.0,1.0,39.436317443847656,49.0,-32.3713493347168,-5508.7392578125,161.0336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,302.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229866445064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248158077942,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413100,293.1109924316406,297.1499938964844,293.1499938964844,0.1368785500526428,-3005.082275390625,304.1440124511719,0.7721821665763855,0.1634355336427688,0.1478664427995681,293.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.5097609162330627,0.050000000745058,0.0486334599554538,293.1058654785156,297.1499938964844,293.1499938964844,0.32359778881073,-4578.54296875,304.1408996582031,0.9718906879425048,0.3217699527740478,0.2253306061029434,293.1145935058594,297.1499938964844,293.1499938964844,0.3169752955436706,-6100.28173828125,304.1416015625,0.9667933583259584,0.3166083693504333,0.3002099990844726,293.0341186523437,297.1499938964844,293.1499938964844,0.0019482475472614,-843.8895874023438,290.3588256835937,0.5097609162330627,0.050000000745058,0.2306961864233017,287.34295654296875,291.1499938964844,267.70001220703125,266.31573486328125,282.5160522460937,293.3373413085937,287.3404235839844,1.0,0.2447804659605026,0.8115727305412292,0.8115727305412292,1.0,1.0,-1.1433950662612915,0.4828570485115051,0.6605380177497864,0.2212957739830017,0.0,0.0,1.0,40.526458740234375,49.0,-32.70664596557617,-5511.873046875,163.66110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,302.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230484768748283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248785556526,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413160,293.1112365722656,297.1499938964844,293.1499938964844,0.1375094801187515,-3016.180419921875,304.1439514160156,0.7682749629020691,0.1638808399438858,0.1483083814382553,293.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.333740234375,0.5065174698829651,0.050000000745058,0.0486778765916824,293.10662841796875,297.1499938964844,293.1499938964844,0.3244802355766296,-4588.29150390625,304.1409606933594,0.9666109085083008,0.322176843881607,0.2256504744291305,293.1146545410156,297.1499938964844,293.1499938964844,0.317869633436203,-6113.78759765625,304.1415100097656,0.961368203163147,0.3170437216758728,0.3006642162799835,293.03228759765625,297.1499938964844,293.1499938964844,0.0019715710077434,-854.3193359375,290.3813781738281,0.5065174698829651,0.050000000745058,0.2309068888425827,287.3310546875,291.1499938964844,267.69000244140625,266.3065490722656,282.5085754394531,293.3319396972656,287.3284912109375,1.0,0.2466112375259399,0.8113898634910583,0.8113898634910583,1.0,1.0,-1.1451609134674072,0.4836084842681885,0.6615524291992188,0.2217695564031601,0.0,0.0,1.0,41.677032470703125,52.0,-32.97807312011719,-5514.99462890625,166.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,302.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231136843562126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001249447377631,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413220,293.1116943359375,297.1499938964844,293.1499938964844,0.1387834995985031,-3038.5537109375,304.1438293457031,0.7604890465736389,0.1647709310054779,0.1491974890232086,293.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097839355469,0.5001652836799622,0.050000000745058,0.0487729795277118,293.1080322265625,297.1499938964844,293.1499938964844,0.3262423872947693,-4607.74560546875,304.1410217285156,0.9553438425064088,0.3229929208755493,0.2262848019599914,293.1147766113281,297.1499938964844,293.1499938964844,0.3196776509284973,-6141.0517578125,304.1413269042969,0.9498795866966248,0.3179155588150024,0.3015798330307007,293.0286560058594,297.1499938964844,293.1499938964844,0.0020193797536194,-875.7095336914062,290.4276733398437,0.5001652836799622,0.050000000745058,0.2313580214977264,287.3070678710937,291.1499938964844,267.6700134277344,266.28826904296875,282.4937438964844,293.321533203125,287.30450439453125,1.0,0.2504542768001556,0.8110241293907166,0.8110241293907166,1.0,1.0,-1.1487442255020142,0.4851362109184265,0.6636079549789429,0.22272589802742,0.0,0.0,1.0,44.13777160644531,55.0,-33.362823486328125,-5521.2451171875,172.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,302.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232538670301437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001250870118383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413280,293.1116943359375,297.1499938964844,293.1499938964844,0.1387834995985031,-3038.5537109375,304.1438293457031,0.7604890465736389,0.1647709310054779,0.1491974890232086,293.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097839355469,0.5001652836799622,0.050000000745058,0.0487729795277118,293.1080322265625,297.1499938964844,293.1499938964844,0.3262423872947693,-4607.74560546875,304.1410217285156,0.9553438425064088,0.3229929208755493,0.2262848019599914,293.1147766113281,297.1499938964844,293.1499938964844,0.3196776509284973,-6141.0517578125,304.1413269042969,0.9498795866966248,0.3179155588150024,0.3015798330307007,293.0286560058594,297.1499938964844,293.1499938964844,0.0020193797536194,-875.7095336914062,290.4276733398437,0.5001652836799622,0.050000000745058,0.2313580214977264,287.3070678710937,291.1499938964844,267.6700134277344,266.28826904296875,282.4937438964844,293.321533203125,287.30450439453125,1.0,0.2504542768001556,0.8110241293907166,0.8110241293907166,1.0,1.0,-1.1487442255020142,0.4851362109184265,0.6636079549789429,0.22272589802742,0.0,0.0,1.0,44.13777160644531,55.0,-33.362823486328125,-5521.2451171875,172.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,302.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232538670301437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001250870118383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413340,293.1120910644531,297.1499938964844,293.1499938964844,0.1400726586580276,-3061.14208984375,304.14373779296875,0.7529640793800354,0.1656606197357177,0.1500925719738006,293.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.4940741062164306,0.050000000745058,0.0488748364150524,293.10906982421875,297.1499938964844,293.1499938964844,0.3280642032623291,-4627.861328125,304.1409912109375,0.9435901641845704,0.3238461315631866,0.226948395371437,293.1148681640625,297.1499938964844,293.1499938964844,0.3215104639530182,-6168.63720703125,304.14117431640625,0.9379788041114808,0.3187898099422455,0.3025042414665222,293.02508544921875,297.1499938964844,293.1499938964844,0.0020686581265181,-897.7736206054688,290.47540283203125,0.4940741062164306,0.050000000745058,0.2318411916494369,287.2828674316406,291.1499938964844,267.6499938964844,266.2701721191406,282.4790344238281,293.3114929199219,287.2802734375,1.0,0.2544780671596527,0.8106584548950195,0.8106584548950195,1.0,1.0,-1.152426838874817,0.4867106676101684,0.6657161712646484,0.2237019538879394,0.0,0.0,1.0,46.7708740234375,58.0,-33.67764663696289,-5527.58544921875,178.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,302.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234056949615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001252410875167,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413400,293.1120910644531,297.1499938964844,293.1499938964844,0.1400726586580276,-3061.14208984375,304.14373779296875,0.7529640793800354,0.1656606197357177,0.1500925719738006,293.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.4940741062164306,0.050000000745058,0.0488748364150524,293.10906982421875,297.1499938964844,293.1499938964844,0.3280642032623291,-4627.861328125,304.1409912109375,0.9435901641845704,0.3238461315631866,0.226948395371437,293.1148681640625,297.1499938964844,293.1499938964844,0.3215104639530182,-6168.63720703125,304.14117431640625,0.9379788041114808,0.3187898099422455,0.3025042414665222,293.02508544921875,297.1499938964844,293.1499938964844,0.0020686581265181,-897.7736206054688,290.47540283203125,0.4940741062164306,0.050000000745058,0.2318411916494369,287.2828674316406,291.1499938964844,267.6499938964844,266.2701721191406,282.4790344238281,293.3114929199219,287.2802734375,1.0,0.2544780671596527,0.8106584548950195,0.8106584548950195,1.0,1.0,-1.152426838874817,0.4867106676101684,0.6657161712646484,0.2237019538879394,0.0,0.0,1.0,46.7708740234375,58.0,-33.67764663696289,-5527.58544921875,178.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,302.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234056949615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001252410875167,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413460,293.1124267578125,297.1499938964844,293.1499938964844,0.1413750648498535,-3083.911376953125,304.1436462402344,0.7458609342575073,0.1665502935647964,0.1509923487901687,293.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26123046875,0.4882246255874634,0.050000000745058,0.0489817596971988,293.10992431640625,297.1499938964844,293.1499938964844,0.3299205899238586,-4648.33642578125,304.1408996582031,0.9318261742591858,0.3247081339359283,0.2276258766651153,293.11492919921875,297.1499938964844,293.1499938964844,0.3233655393123626,-6196.5048828125,304.1410217285156,0.926205039024353,0.319667249917984,0.3034364879131317,293.0215759277344,297.1499938964844,293.1499938964844,0.0021192498970776,-920.4437255859376,290.5245361328125,0.4882246255874634,0.050000000745058,0.2323483675718307,287.25848388671875,291.1499938964844,267.6300048828125,266.2522888183594,282.4644470214844,293.3017883300781,287.2558898925781,1.0,0.25861257314682,0.8102824687957764,0.8102824687957764,1.0,1.0,-1.1561760902404783,0.4883169829845428,0.6678591370582581,0.2246871888637542,0.0,0.0,1.0,49.53320693969727,61.0,-33.90498352050781,-5534.00048828125,185.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,302.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123566597700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001254043891094,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413520,293.1124267578125,297.1499938964844,293.1499938964844,0.1413750648498535,-3083.911376953125,304.1436462402344,0.7458609342575073,0.1665502935647964,0.1509923487901687,293.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26123046875,0.4882246255874634,0.050000000745058,0.0489817596971988,293.10992431640625,297.1499938964844,293.1499938964844,0.3299205899238586,-4648.33642578125,304.1408996582031,0.9318261742591858,0.3247081339359283,0.2276258766651153,293.11492919921875,297.1499938964844,293.1499938964844,0.3233655393123626,-6196.5048828125,304.1410217285156,0.926205039024353,0.319667249917984,0.3034364879131317,293.0215759277344,297.1499938964844,293.1499938964844,0.0021192498970776,-920.4437255859376,290.5245361328125,0.4882246255874634,0.050000000745058,0.2323483675718307,287.25848388671875,291.1499938964844,267.6300048828125,266.2522888183594,282.4644470214844,293.3017883300781,287.2558898925781,1.0,0.25861257314682,0.8102824687957764,0.8102824687957764,1.0,1.0,-1.1561760902404783,0.4883169829845428,0.6678591370582581,0.2246871888637542,0.0,0.0,1.0,49.53320693969727,61.0,-33.90498352050781,-5534.00048828125,185.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,302.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123566597700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001254043891094,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413580,293.1127319335937,297.1499938964844,293.1499938964844,0.1426888406276703,-3106.827392578125,304.1435852050781,0.739220917224884,0.1674398332834243,0.1518958508968353,293.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367858886719,0.4824777841567993,0.050000000745058,0.0490926802158355,293.11065673828125,297.1499938964844,293.1499938964844,0.3317950367927551,-4668.97607421875,304.14080810546875,0.9204901456832886,0.3255720734596252,0.2283083200454712,293.1149597167969,297.1499938964844,293.1499938964844,0.3252404332160949,-6224.61669921875,304.1408996582031,0.9150487184524536,0.320548415184021,0.3043761551380157,293.0181579589844,297.1499938964844,293.1499938964844,0.0021711974404752,-943.7363891601562,290.5751647949219,0.4824777841567993,0.050000000745058,0.2328745424747467,287.2340087890625,291.1499938964844,267.6099853515625,266.234619140625,282.4499816894531,293.29248046875,287.2314453125,1.0,0.2628138065338135,0.8099064826965332,0.8099064826965332,1.0,1.0,-1.1599723100662231,0.4899476766586303,0.6700246930122375,0.2256763577461242,0.0,0.0,1.0,52.3974723815918,64.0,-34.023406982421875,-5540.4931640625,191.9761505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,302.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237345933914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001255748793482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413640,293.1127319335937,297.1499938964844,293.1499938964844,0.1426888406276703,-3106.827392578125,304.1435852050781,0.739220917224884,0.1674398332834243,0.1518958508968353,293.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367858886719,0.4824777841567993,0.050000000745058,0.0490926802158355,293.11065673828125,297.1499938964844,293.1499938964844,0.3317950367927551,-4668.97607421875,304.14080810546875,0.9204901456832886,0.3255720734596252,0.2283083200454712,293.1149597167969,297.1499938964844,293.1499938964844,0.3252404332160949,-6224.61669921875,304.1408996582031,0.9150487184524536,0.320548415184021,0.3043761551380157,293.0181579589844,297.1499938964844,293.1499938964844,0.0021711974404752,-943.7363891601562,290.5751647949219,0.4824777841567993,0.050000000745058,0.2328745424747467,287.2340087890625,291.1499938964844,267.6099853515625,266.234619140625,282.4499816894531,293.29248046875,287.2314453125,1.0,0.2628138065338135,0.8099064826965332,0.8099064826965332,1.0,1.0,-1.1599723100662231,0.4899476766586303,0.6700246930122375,0.2256763577461242,0.0,0.0,1.0,52.3974723815918,64.0,-34.023406982421875,-5540.4931640625,191.9761505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,302.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237345933914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001255748793482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413700,293.1128845214844,297.1499938964844,293.1499938964844,0.1433493047952652,-3118.327880859375,304.1435546875,0.736075222492218,0.1678844690322876,0.152348592877388,293.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245483398437,0.4795842170715332,0.050000000745058,0.0491493009030818,293.1109924316406,297.1499938964844,293.1499938964844,0.3327373266220093,-4679.33837890625,304.1407775878906,0.9151265621185304,0.3260045349597931,0.2286507189273834,293.1149597167969,297.1499938964844,293.1499938964844,0.3261842429637909,-6238.74853515625,304.1408386230469,0.9098577499389648,0.3209903538227081,0.3048484325408935,293.0164794921875,297.1499938964844,293.1499938964844,0.0021976218558847,-955.5904541015624,290.6010131835937,0.4795842170715332,0.050000000745058,0.2331431210041046,287.2217712402344,291.1499938964844,267.6000061035156,266.22589111328125,282.4428100585937,293.2879943847656,287.2192077636719,1.0,0.264926552772522,0.8097184896469116,0.8097184896469116,1.0,1.0,-1.1618839502334597,0.4907704591751098,0.6711135506629944,0.2261711210012436,0.0,0.0,1.0,53.85914611816406,64.0,-34.044185638427734,-5543.7666015625,195.47476196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,302.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123820424079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001256619871128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413760,293.1130065917969,297.1499938964844,293.1499938964844,0.1440118104219436,-3129.850830078125,304.1435241699219,0.7330385446548462,0.1683289408683776,0.15280182659626,293.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123107910156,0.4766387641429901,0.050000000745058,0.0492065586149692,293.1112976074219,297.1499938964844,293.1499938964844,0.3336825668811798,-4689.72412109375,304.1407165527344,0.9100369811058044,0.3264373540878296,0.2289938181638717,293.114990234375,297.1499938964844,293.1499938964844,0.3271318972110748,-6252.923828125,304.1407775878906,0.9050009250640868,0.3214332461357116,0.3053222298622131,293.0148010253906,297.1499938964844,293.1499938964844,0.0022243557032197,-967.586669921875,290.6272277832031,0.4766387641429901,0.050000000745058,0.233414739370346,287.2095642089844,291.1499938964844,267.5899963378906,266.2171936035156,282.4356689453125,293.2835693359375,287.2069702148437,1.0,0.2670425176620483,0.8095226883888245,0.8095226883888245,1.0,1.0,-1.1638033390045166,0.4915969669818878,0.6722063422203064,0.2266649007797241,0.0,0.0,1.0,55.337135314941406,67.0,-34.037296295166016,-5547.05517578125,199.0191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,302.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239071190357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001257499679923,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413820,293.1132507324219,297.1499938964844,293.1499938964844,0.1453418731689453,-3152.94384765625,304.1434631347656,0.7272602915763855,0.1692170053720474,0.1537091135978698,293.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.4704668223857879,0.050000000745058,0.0493226535618305,293.11187744140625,297.1499938964844,293.1499938964844,0.3355806469917297,-4710.5498046875,304.1406555175781,0.9008550643920898,0.3273040056228637,0.2296819537878036,293.1149597167969,297.1499938964844,293.1499938964844,0.3290373384952545,-6281.384765625,304.14068603515625,0.8961558938026428,0.3223217725753784,0.3062740266323089,293.01153564453125,297.1499938964844,293.1499938964844,0.0022787335328757,-991.996337890625,290.6808166503906,0.4704668223857879,0.050000000745058,0.2339654266834259,287.1851501464844,291.1499938964844,267.57000732421875,266.2000427246094,282.4215087890625,293.27508544921875,287.1825866699219,1.0,0.2712718844413757,0.8091310858726501,0.8091310858726501,1.0,1.0,-1.1676610708236694,0.4932613968849182,0.6743996739387512,0.2276501953601837,0.0,0.0,1.0,58.3331413269043,70.0,-33.955352783203125,-5553.68603515625,206.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,302.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240820363163948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259274868061,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413880,293.1132507324219,297.1499938964844,293.1499938964844,0.1453418731689453,-3152.94384765625,304.1434631347656,0.7272602915763855,0.1692170053720474,0.1537091135978698,293.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.4704668223857879,0.050000000745058,0.0493226535618305,293.11187744140625,297.1499938964844,293.1499938964844,0.3355806469917297,-4710.5498046875,304.1406555175781,0.9008550643920898,0.3273040056228637,0.2296819537878036,293.1149597167969,297.1499938964844,293.1499938964844,0.3290373384952545,-6281.384765625,304.14068603515625,0.8961558938026428,0.3223217725753784,0.3062740266323089,293.01153564453125,297.1499938964844,293.1499938964844,0.0022787335328757,-991.996337890625,290.6808166503906,0.4704668223857879,0.050000000745058,0.2339654266834259,287.1851501464844,291.1499938964844,267.57000732421875,266.2000427246094,282.4215087890625,293.27508544921875,287.1825866699219,1.0,0.2712718844413757,0.8091310858726501,0.8091310858726501,1.0,1.0,-1.1676610708236694,0.4932613968849182,0.6743996739387512,0.2276501953601837,0.0,0.0,1.0,58.3331413269043,70.0,-33.955352783203125,-5553.68603515625,206.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,302.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240820363163948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001259274868061,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
413940,293.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434326171875,0.7218089699745178,0.0,0.1546163558959961,293.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.4637004435062408,0.0,0.0494403801858425,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405944824219,0.8924989104270935,0.0,0.2303715646266937,293.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405944824219,0.8878892660140991,0.0,0.3072301745414734,293.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.4637004435062408,0.0,0.2345238775014877,287.1608581542969,294.1499938964844,267.54998779296875,266.18316650390625,282.40753173828125,293.2670288085937,287.1583251953125,0.0,0.0,0.8087395429611206,0.8087395429611206,1.0,1.0,-1.171537160873413,0.4949381053447723,0.6765990853309631,0.2286304831504821,0.0,0.0,0.0,61.370792388916016,60.0,-33.802974700927734,-5560.373046875,213.569564819336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,302.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1434326171875,0.7218089699745178,0.0,0.1546163558959961,293.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.4637004435062408,0.0,0.0494403801858425,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405944824219,0.8924989104270935,0.0,0.2303715646266937,293.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405944824219,0.8878892660140991,0.0,0.3072301745414734,293.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.4637004435062408,0.0,0.2345238775014877,287.1608581542969,294.1499938964844,267.54998779296875,266.18316650390625,282.40753173828125,293.2670288085937,287.1583251953125,0.0,0.0,0.8087395429611206,0.8087395429611206,1.0,1.0,-1.171537160873413,0.4949381053447723,0.6765990853309631,0.2286304831504821,0.0,0.0,0.0,61.370792388916016,60.0,-33.802974700927734,-5560.373046875,213.569564819336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,302.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0006848868215456,293.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0003059899318031,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,0.0009367561433464,292.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0012511209351941,292.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0014514845097437,287.2373962402344,294.1499938964844,267.5289001464844,266.16552734375,274.9732666015625,274.09820556640625,287.1754150390625,0.0,0.0,0.3553541600704193,0.3553541600704193,1.0,1.0,-0.0055570341646671,0.0167671721428632,-0.0112101379781961,-0.1091255098581314,0.0,0.0,0.0,-0.0451269969344139,60.0,-378.7732543945313,-0.0,-2.105058911183733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.839321359701828e-18,-7.839365200274292e-18,4.332961779066796e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0006848868215456,293.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.0003059899318031,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726501464844,0.0,0.0,0.0009367561433464,292.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0012511209351941,292.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0014514845097437,287.2373962402344,294.1499938964844,267.5289001464844,266.16552734375,274.9732666015625,274.09820556640625,287.1754150390625,0.0,0.0,0.3553541600704193,0.3553541600704193,1.0,1.0,-0.0055570341646671,0.0167671721428632,-0.0112101379781961,-0.1091255098581314,0.0,0.0,0.0,-0.0451269969344139,60.0,-378.7732543945313,-0.0,-2.105058911183733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.839321359701828e-18,-7.839365200274292e-18,4.332961779066796e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
