time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414180,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,0.0001447444228688,293.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0001400852343067,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,0.0001245836028829,292.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594055175781,0.0,0.0,0.0001681659778114,292.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,0.0006645040703006,287.2371826171875,294.1499938964844,267.5175476074219,266.15606689453125,274.8066711425781,269.71051025390625,287.1716613769531,0.0,0.0,0.1247356459498405,0.1247356459498405,1.0,1.0,-0.0014900261303409,0.0021317708306014,-0.0006417447584681,-0.1234786733984947,0.0,0.0,0.0,-0.0288477651774883,60.0,-162.5703125,-0.0,-1.5148253851293705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5510576122391645e-20,3.551077322402198e-20,-1.962745959574384e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001286802871618,293.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.0001351735409116,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,0.0001004077348625,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,0.0001359302259515,292.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0006412050570361,287.237060546875,294.1499938964844,267.5057067871094,266.1462097167969,274.7159729003906,268.2352905273437,287.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697382528334,4.872385872545237e-08,0.0013696895912289,-0.125732734799385,0.0,0.0,0.0,-0.0289811342954635,60.0,-71.04707336425781,-0.0,-1.2791886661034368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2943188273682026e-20,1.2943259359515915e-20,-7.153978020139975e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.0001282898447243,293.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001350847596768,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210144042969,0.0,0.0,9.979039896279572e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3395690917969,0.0,0.0,0.000135107722599,292.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0006407839246094,287.2369384765625,294.1499938964844,267.49334716796875,266.1359558105469,274.6283264160156,267.7408142089844,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669286854565,4.876897108374578e-08,0.0013668799074366,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-37.48031234741211,-0.0,-1.2739475607759232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0001283186720684,293.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,0.0001351237588096,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,9.980441973311828e-05,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,0.0001351270620943,292.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.505615234375,0.0,0.0,0.0006409689085558,287.23681640625,294.1499938964844,267.4804992675781,266.1252746582031,274.5416259765625,267.5696716308594,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672714121639,4.881955817381822e-08,0.0013672226341441,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-25.314790725708008,-0.0,-1.274586480803919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0001283947931369,293.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.0001352042163489,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.986333316192032e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,0.0001352068502455,292.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839172363281,0.0,0.0,0.0006413505761884,287.2365417480469,294.1499938964844,267.4533996582031,266.10284423828125,274.37078857421875,267.47393798828125,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-19.31421089172364,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0001283947931369,293.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.0001352042163489,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.986333316192032e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,0.0001352068502455,292.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839172363281,0.0,0.0,0.0006413505761884,287.2365417480469,294.1499938964844,267.4533996582031,266.10284423828125,274.37078857421875,267.47393798828125,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-19.31421089172364,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.00012846532627,293.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,0.000135278518428,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,9.991817933041602e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,0.000135281108669,292.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,0.0006417030235752,287.2362365722656,294.1499938964844,267.4245300292969,266.0790100097656,274.20330810546875,267.4383850097656,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-18.548046112060547,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.00012846532627,293.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,0.000135278518428,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,9.991817933041602e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,0.000135281108669,292.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,0.0006417030235752,287.2362365722656,294.1499938964844,267.4245300292969,266.0790100097656,274.20330810546875,267.4383850097656,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-18.548046112060547,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001285303442273,293.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.000135347014293,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.996873995987698e-05,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001353495608782,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,0.0006420279969461,287.2358703613281,294.1499938964844,267.3940124511719,266.0538024902344,274.0390625,267.40777587890625,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-18.468151092529297,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001285303442273,293.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.000135347014293,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.996873995987698e-05,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0001353495608782,292.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,0.0006420279969461,287.2358703613281,294.1499938964844,267.3940124511719,266.0538024902344,274.0390625,267.40777587890625,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-18.468151092529297,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0001285896723857,293.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,0.000135409500217,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,0.0001000148622551,291.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,0.0001354120176983,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,0.0006423243903554,287.2355041503906,294.1499938964844,267.3619079589844,266.0273742675781,273.8779602050781,267.37628173828125,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-18.47786331176757,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0001285896723857,293.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,0.000135409500217,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,0.0001000148622551,291.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,0.0001354120176983,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,0.0006423243903554,287.2355041503906,294.1499938964844,267.3619079589844,266.0273742675781,273.8779602050781,267.37628173828125,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-18.47786331176757,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,0.0001286168990191,293.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001354381965938,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308654785156,0.0,0.0,0.0001000360425678,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,0.0001354406849713,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,0.0006424605380743,287.2352905273437,294.1499938964844,267.3453063964844,266.01373291015625,273.7985534667969,267.3599853515625,287.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-18.488008499145508,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,0.0001286423939745,293.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.0001354650594294,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,0.0001000558695523,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,0.0001354675332549,292.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002380371094,0.0,0.0,0.0006425879546441,287.23504638671875,294.1499938964844,267.328369140625,265.9997863769531,273.7198791503906,267.3433532714844,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-18.498884201049805,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.00012868779595,293.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0001355129061266,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,0.0001000911724986,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,0.0001355153217446,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,0.0006428148481063,287.23455810546875,294.1499938964844,267.2934875488281,265.9711608886719,273.56475830078125,267.3090515136719,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-18.52107810974121,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.00012868779595,293.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0001355129061266,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,0.0001000911724986,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,0.0001355153217446,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,0.0006428148481063,287.23455810546875,294.1499938964844,267.2934875488281,265.9711608886719,273.56475830078125,267.3090515136719,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-18.52107810974121,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001287252816837,293.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0001355524000246,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,0.0001001203127088,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,0.0001355547865387,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0006430022185668,287.2340087890625,294.1499938964844,267.2574157714844,265.9415588378906,273.4124755859375,267.2734680175781,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-18.54315948486328,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,0.0001287252816837,293.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0001355524000246,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,0.0001001203127088,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,0.0001355547865387,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0006430022185668,287.2340087890625,294.1499938964844,267.2574157714844,265.9415588378906,273.4124755859375,267.2734680175781,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-18.54315948486328,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0001287544000661,293.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,0.0001355830900138,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0001001429554889,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,0.0001355854328721,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,0.0006431477959267,287.2333679199219,294.1499938964844,267.22021484375,265.9110717773437,273.2629699707031,267.2367553710937,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-18.56494903564453,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0001287544000661,293.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,0.0001355830900138,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0001001429554889,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,0.0001355854328721,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,0.0006431477959267,287.2333679199219,294.1499938964844,267.22021484375,265.9110717773437,273.2629699707031,267.2367553710937,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-18.56494903564453,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0001287748600589,293.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.0001356046559521,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001001588534563,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,0.0001356069697067,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,0.0006432501249946,287.2326965332031,294.1499938964844,267.1820068359375,265.8797912597656,273.1161193847656,267.198974609375,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-18.586400985717773,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0001287748600589,293.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.0001356046559521,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0001001588534563,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,0.0001356069697067,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,0.0006432501249946,287.2326965332031,294.1499938964844,267.1820068359375,265.8797912597656,273.1161193847656,267.198974609375,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-18.586400985717773,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0001287817867705,293.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,0.0001356119610136,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,0.000100164237665,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0001356142456643,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0006432847585529,287.2322998046875,294.1499938964844,267.1625671386719,265.8638610839844,273.0436706542969,267.17974853515625,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-18.59698867797852,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,0.000128786501591,293.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,0.0001356169377686,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.0,0.0001001678974716,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,0.0001356192078674,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,0.0006433083908632,287.2319030761719,294.1499938964844,267.1429138183594,265.8478088378906,272.9718933105469,267.1602783203125,286.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-18.607479095458984,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0001287892955588,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,0.0001356199063593,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001001700584311,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,0.0001356221328023,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,0.0006433224189095,287.2310485839844,294.1499938964844,267.10302734375,265.8152160644531,272.8301696777344,267.1207275390625,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-18.62814140319824,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0001287892955588,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,0.0001356199063593,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001001700584311,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,0.0001356221328023,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833557128906,0.0,0.0,0.0006433224189095,287.2310485839844,294.1499938964844,267.10302734375,265.8152160644531,272.8301696777344,267.1207275390625,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-18.62814140319824,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001287852064706,293.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.0001356156135443,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0001001668642857,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001356178108835,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0006433021044358,287.2301025390625,294.1499938964844,267.0625,265.7821350097656,272.6909484863281,267.0805053710937,286.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-18.648412704467773,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001287852064706,293.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.0001356156135443,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0001001668642857,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001356178108835,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0006433021044358,287.2301025390625,294.1499938964844,267.0625,265.7821350097656,272.6909484863281,267.0805053710937,286.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-18.648412704467773,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,0.000128783591208,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,0.0001356139400741,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,0.000100165598269,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,0.0001356160937575,292.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0006432941299863,287.22906494140625,294.1499938964844,267.0213928222656,265.7486267089844,272.5540771484375,267.0396423339844,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-18.66912841796875,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,0.000128783591208,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,0.0001356139400741,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,0.000100165598269,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,0.0001356160937575,292.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0006432941299863,287.22906494140625,294.1499938964844,267.0213928222656,265.7486267089844,272.5540771484375,267.0396423339844,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-18.66912841796875,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001287825871258,293.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0001356129068881,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0001001648051897,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0001356150169158,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,0.0006432892405427,287.2279052734375,294.1499938964844,266.9798583984375,265.7147827148437,272.4195251464844,266.9983215332031,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-18.690731048583984,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001287825871258,293.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0001356129068881,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0001001648051897,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0001356150169158,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,0.0006432892405427,287.2279052734375,294.1499938964844,266.9798583984375,265.7147827148437,272.4195251464844,266.9983215332031,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-18.690731048583984,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,0.0001287811319343,293.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001356113934889,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,0.0001001636701403,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0001356134889647,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,0.0006432820810005,287.227294921875,294.1499938964844,266.958984375,265.69775390625,272.3531188964844,266.9774780273437,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-18.70172500610352,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,0.0001287784689338,293.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,0.0001356085995212,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,0.0001001615964923,291.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.000135610680445,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,0.0006432688096538,287.2266845703125,294.1499938964844,266.93798828125,265.6806945800781,272.2872619628906,266.9565734863281,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-18.71274375915528,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.0001287679042434,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,0.0001355974964099,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,0.0001001533673843,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.000135599533678,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,0.0006432161317206,287.2253112792969,294.1499938964844,266.8959045410156,265.6464538574219,272.1571655273437,266.9145812988281,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-18.73456573486328,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.0001287679042434,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,0.0001355974964099,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,0.0001001533673843,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,0.000135599533678,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,0.0006432161317206,287.2253112792969,294.1499938964844,266.8959045410156,265.6464538574219,272.1571655273437,266.9145812988281,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-18.73456573486328,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,0.0001287481718463,293.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0001355767308268,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.0001001380078378,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.0001355787389911,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,0.0006431176443584,287.223876953125,294.1499938964844,266.85369873046875,265.6121826171875,272.0292053222656,266.8724365234375,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-18.75565719604492,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,0.0001287481718463,293.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0001355767308268,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,0.0001001380078378,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.0001355787389911,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,0.0006431176443584,287.223876953125,294.1499938964844,266.85369873046875,265.6121826171875,272.0292053222656,266.8724365234375,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-18.75565719604492,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,0.0001287174090975,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001355443673674,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.0001001140772132,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,0.0001355463464278,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0006429641507565,287.2222900390625,294.1499938964844,266.8114929199219,265.57794189453125,271.9033508300781,266.83026123046875,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-18.77556228637696,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
