time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416520,291.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,0.0001287174090975,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001355443673674,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.0001001140772132,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,0.0001355463464278,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0006429641507565,287.2222900390625,294.1499938964844,266.8114929199219,265.57794189453125,271.9033508300781,266.83026123046875,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-18.77556228637696,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001286747283302,293.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.000135499445605,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0001000808697426,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01416015625,0.0,0.0,0.0001355013810098,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0006427509943023,287.2206115722656,294.1499938964844,266.7694091796875,265.5438537597656,271.7795715332031,266.7881164550781,286.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-18.793960571289062,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0001286747283302,293.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.000135499445605,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,0.0001000808697426,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01416015625,0.0,0.0,0.0001355013810098,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0006427509943023,287.2206115722656,294.1499938964844,266.7694091796875,265.5438537597656,271.7795715332031,266.7881164550781,286.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-18.793960571289062,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0001286488841287,293.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001354722480755,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0001000607735477,291.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,0.0001354741689283,292.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0006426220061257,287.2197265625,294.1499938964844,266.7484436035156,265.52685546875,271.71844482421875,266.7671203613281,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-18.80253028869629,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,0.0001286201732,293.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,0.0001354420091956,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0001000384218059,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,0.0001354439154965,292.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,0.0006424785824492,287.21881103515625,294.1499938964844,266.7275390625,265.50994873046875,271.6578063964844,266.7461853027344,286.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-18.8106632232666,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,0.0001285546895815,293.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0001353730767732,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.998748282669112e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001353749394183,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,0.0006421515718102,287.2168884277344,294.1499938964844,266.6860046386719,265.4764099121094,271.5380554199219,266.7044982910156,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159123821562e-08,0.0013697190443053,-0.1267425119876861,0.0,0.0,0.0,-0.0291591472923755,60.0,-18.82561683654785,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,0.0001285546895815,293.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0001353730767732,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.998748282669112e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0001353749394183,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,0.0006421515718102,287.2168884277344,294.1499938964844,266.6860046386719,265.4764099121094,271.5380554199219,266.7044982910156,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159123821562e-08,0.0013697190443053,-0.1267425119876861,0.0,0.0,0.0,-0.0291591472923755,60.0,-18.82561683654785,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125,0.0,0.0,0.0001284799946006,293.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,0.0001352944382233,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,9.992937702918424e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,0.0001352962717646,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,0.0006417785771191,287.2148742675781,294.1499938964844,266.6448974609375,265.4432678222656,271.4202575683594,266.6632385253906,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-18.83889961242676,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125,0.0,0.0,0.0001284799946006,293.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,0.0001352944382233,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,9.992937702918424e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,0.0001352962717646,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,0.0006417785771191,287.2148742675781,294.1499938964844,266.6448974609375,265.4432678222656,271.4202575683594,266.6632385253906,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-18.83889961242676,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,0.0001283983438042,293.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0001352084800601,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,9.986586519517004e-05,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0001352102844975,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,0.0006413708324544,287.21270751953125,294.1499938964844,266.6043701171875,265.41064453125,271.30438232421875,266.6224975585937,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-18.85066604614257,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,0.0001283983438042,293.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,0.0001352084800601,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,9.986586519517004e-05,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0001352102844975,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,0.0006413708324544,287.21270751953125,294.1499938964844,266.6043701171875,265.41064453125,271.30438232421875,266.6224975585937,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-18.85066604614257,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001283123419852,293.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0001351179380435,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.979897004086524e-05,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0001351197133772,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0006409413181245,287.21044921875,294.1499938964844,266.56451416015625,265.37860107421875,271.1903991699219,266.5823669433594,286.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092583745718,60.0,-18.861156463623047,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001283123419852,293.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0001351179380435,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.979897004086524e-05,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0001351197133772,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0006409413181245,287.21044921875,294.1499938964844,266.56451416015625,265.37860107421875,271.1903991699219,266.5823669433594,286.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092583745718,60.0,-18.861156463623047,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,0.0001282685552723,293.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,0.0001350718375761,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,9.976490400731564e-05,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0001350735983578,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,0.0006407226319424,287.2092590332031,294.1499938964844,266.5448608398437,265.36285400390625,271.1341247558594,266.56256103515625,286.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-18.866004943847656,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72772216796875,0.0,0.0,0.0001282246957998,293.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,0.000135025664349,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.973079431802034e-05,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,0.0001350274105789,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.0006405035965144,287.2080383300781,294.1499938964844,266.5254211425781,265.3472900390625,271.0783386230469,266.54296875,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-18.870641708374023,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,0.0001281380682485,293.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,0.0001349344529444,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.966340439859778e-05,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,0.0001349361700704,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0006400709971785,287.2055053710937,294.1499938964844,266.4872131347656,265.3167419433594,270.96807861328125,266.50439453125,286.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-18.8794174194336,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,0.0001281380682485,293.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,0.0001349344529444,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.966340439859778e-05,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,0.0001349361700704,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0006400709971785,287.2055053710937,294.1499938964844,266.4872131347656,265.3167419433594,270.96807861328125,266.50439453125,286.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-18.8794174194336,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,0.0001280549622606,292.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,0.00013484696683,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.959876479115336e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,0.0001348486403003,292.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0006396559183485,287.202880859375,294.1499938964844,266.45001220703125,265.287109375,270.8596496582031,266.4667663574219,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644391437992,4.8488139725577646e-08,0.0013643907150253,-0.1251461952924728,0.0,0.0,0.0,-0.0288500897586345,60.0,-18.887741088867188,-0.0,-1.2693105588823528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,0.0001280549622606,292.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,0.00013484696683,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.959876479115336e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,0.0001348486403003,292.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0006396559183485,287.202880859375,294.1499938964844,266.45001220703125,265.287109375,270.8596496582031,266.4667663574219,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644391437992,4.8488139725577646e-08,0.0013643907150253,-0.1251461952924728,0.0,0.0,0.0,-0.0288500897586345,60.0,-18.887741088867188,-0.0,-1.2693105588823528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,0.000127980907564,292.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0001347689976682,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.954115375876428e-05,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0001347706420347,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,0.0006392860668711,287.2001037597656,294.1499938964844,266.413330078125,265.2585144042969,270.7530212402344,266.429931640625,286.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-18.89623069763184,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,0.000127980907564,292.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0001347689976682,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.954115375876428e-05,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0001347706420347,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,0.0006392860668711,287.2001037597656,294.1499938964844,266.413330078125,265.2585144042969,270.7530212402344,266.429931640625,286.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-18.89623069763184,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.0001279210846405,292.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001347060169791,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.949461673386396e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,0.0001347076467936,292.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,0.0006389874033629,287.1972045898437,294.1499938964844,266.3766784667969,265.23101806640625,270.64813232421875,266.3932800292969,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-18.906360626220703,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197509765625,0.0,0.0,0.0001279210846405,292.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001347060169791,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.949461673386396e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,0.0001347076467936,292.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,0.0006389874033629,287.1972045898437,294.1499938964844,266.3766784667969,265.23101806640625,270.64813232421875,266.3932800292969,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-18.906360626220703,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,0.0001278963027289,292.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,0.0001346799253951,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,9.947533544618636e-05,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86572265625,0.0,0.0,0.0001346815406577,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,0.0006388635956682,287.1957092285156,294.1499938964844,266.3583374023437,265.2176208496094,270.5963134765625,266.3749694824219,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-18.91221809387207,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,0.000127874824102,292.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,0.0001346573262708,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.94586371234618e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0001346589269815,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,0.0006387563771568,287.1941833496094,294.1499938964844,266.3399963378906,265.2044677734375,270.544921875,266.35662841796875,286.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-18.91859436035156,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677185058594,0.0,0.0,0.0001278415584238,292.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001346223143627,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.943274926627056e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0001346238859696,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0006385903107002,287.1910400390625,294.1499938964844,266.3033447265625,265.1788024902344,270.443359375,266.32000732421875,286.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-18.93286323547364,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677185058594,0.0,0.0,0.0001278415584238,292.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001346223143627,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.943274926627056e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0001346238859696,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0006385903107002,287.1910400390625,294.1499938964844,266.3033447265625,265.1788024902344,270.443359375,266.32000732421875,286.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-18.93286323547364,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54217529296875,0.0,0.0,0.000127820574562,292.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001346002391073,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.941642201738432e-05,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001346017816103,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,0.0006384855369105,287.1877746582031,294.1499938964844,266.26666259765625,265.1539306640625,270.3433532714844,266.2833251953125,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-18.949108123779297,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54217529296875,0.0,0.0,0.000127820574562,292.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001346002391073,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.941642201738432e-05,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001346017816103,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,0.0006384855369105,287.1877746582031,294.1499938964844,266.26666259765625,265.1539306640625,270.3433532714844,266.2833251953125,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-18.949108123779297,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,0.0001278110139537,292.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0001345901837339,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,9.9408978712745e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0001345916971331,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,0.0006384378648363,287.1843566894531,294.1499938964844,266.2300109863281,265.1296691894531,270.2449035644531,266.2466735839844,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-18.96720314025879,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,0.0001278110139537,292.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0001345901837339,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,9.9408978712745e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0001345916971331,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,0.0006384378648363,287.1843566894531,294.1499938964844,266.2300109863281,265.1296691894531,270.2449035644531,266.2466735839844,286.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-18.96720314025879,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,0.0001278119016205,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,0.0001345911441603,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.940966265276074e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001345926284557,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.0006384424050338,287.18084716796875,294.1499938964844,266.1933288574219,265.1059875488281,270.14794921875,266.21002197265625,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-18.98700714111328,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,0.0001278119016205,292.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,0.0001345911441603,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.940966265276074e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001345926284557,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.0006384424050338,287.18084716796875,294.1499938964844,266.1933288574219,265.1059875488281,270.14794921875,266.21002197265625,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-18.98700714111328,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795227050781,0.0,0.0,0.0001278159325011,292.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855773925781,0.0,0.0,0.0001345953933196,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.941279859049246e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.000134596863063,292.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0006384625448845,287.1790466308594,294.1499938964844,266.17498779296875,265.09429931640625,270.1000366210937,266.1916809082031,286.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-18.997514724731445,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672241210937,0.0,0.0,0.0001278221607208,292.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.0001346019416814,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.941762982634827e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0001346034114249,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,0.0006384936859831,287.1771850585937,294.1499938964844,266.1566772460937,265.0827331542969,270.0524597167969,266.17333984375,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-19.008384704589844,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,0.0001278405834455,292.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.0001346213684882,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,9.9431948910933e-05,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0001346228091279,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,0.0006385857705026,287.1734313964844,294.1499938964844,266.1199951171875,265.0598449707031,269.9583435058594,266.1366577148437,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-19.03112030029297,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,0.0001278405834455,292.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,0.0001346213684882,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,9.9431948910933e-05,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0001346228091279,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,0.0006385857705026,287.1734313964844,294.1499938964844,266.1199951171875,265.0598449707031,269.9583435058594,266.1366577148437,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-19.03112030029297,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,0.0001278659619856,292.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001346481149084,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.945169585989788e-05,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0001346495264442,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0006387126632034,287.1695251464844,294.1499938964844,266.0833435058594,265.03717041015625,269.8656005859375,266.1000061035156,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-19.055072784423828,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,0.0001278659619856,292.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001346481149084,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.945169585989788e-05,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0001346495264442,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0006387126632034,287.1695251464844,294.1499938964844,266.0833435058594,265.03717041015625,269.8656005859375,266.1000061035156,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-19.055072784423828,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
