time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418860,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,0.0001278970594285,292.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001346808712696,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.94758738670498e-05,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0001346822682535,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0006388680776581,287.1654663085937,294.1499938964844,266.0466613769531,265.0146789550781,269.7742004394531,266.0633239746094,286.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-19.08004570007324,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,0.0001278970594285,292.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001346808712696,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.94758738670498e-05,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0001346822682535,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0006388680776581,287.1654663085937,294.1499938964844,266.0466613769531,265.0146789550781,269.7742004394531,266.0633239746094,286.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-19.08004570007324,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,0.0001279326097574,292.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001347183278994,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.95035152300261e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001347196957794,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0006390457274392,287.16131591796875,294.1499938964844,266.010009765625,264.9921875,269.6840515136719,266.0266418457031,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-19.105846405029297,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,0.0001279326097574,292.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0001347183278994,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.95035152300261e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001347196957794,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0006390457274392,287.16131591796875,294.1499938964844,266.010009765625,264.9921875,269.6840515136719,266.0266418457031,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-19.105846405029297,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001279516727663,292.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001347383949905,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.95183363556862e-05,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,0.0001347397628705,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0006391409551724,287.1592102050781,294.1499938964844,265.9916687011719,264.9809265136719,269.6394958496094,266.00830078125,286.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-19.11900520324707,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,0.0001279713760595,292.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692810058594,0.0,0.0,0.0001347591605735,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.953365952242166e-05,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,0.0001347604993497,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.0006392394425347,287.15704345703125,294.1499938964844,265.97332763671875,264.9696655273437,269.5952453613281,265.9899597167969,286.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-19.132293701171875,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0001280121214222,292.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0001348020741716,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.95653390418738e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001348033983958,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,0.0006394429947249,287.1526184082031,294.1499938964844,265.9366760253906,264.9469909667969,269.5075988769531,265.9532775878906,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-19.15918159484864,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0001280121214222,292.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0001348020741716,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.95653390418738e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001348033983958,292.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,0.0006394429947249,287.1526184082031,294.1499938964844,265.9366760253906,264.9469909667969,269.5075988769531,265.9532775878906,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-19.15918159484864,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,0.0001280536671401,292.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,0.0001348458463326,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.95976442936808e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.000134847141453,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0006396506214514,287.1481018066406,294.1499938964844,265.8999938964844,264.9240417480469,269.4211730957031,265.9165954589844,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-19.186338424682617,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30126953125,0.0,0.0,0.0001280536671401,292.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,0.0001348458463326,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.95976442936808e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,0.000134847141453,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0006396506214514,287.1481018066406,294.1499938964844,265.8999938964844,264.9240417480469,269.4211730957031,265.9165954589844,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-19.186338424682617,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,0.0001280948781641,292.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0001348892546957,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.962969488697128e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001348905352642,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0006398565601557,287.1434326171875,294.1499938964844,265.86334228515625,264.9007568359375,269.3359069824219,265.8799133300781,286.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-19.213586807250977,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,0.0001280948781641,292.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,0.0001348892546957,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.962969488697128e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001348905352642,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0006398565601557,287.1434326171875,294.1499938964844,265.86334228515625,264.9007568359375,269.3359069824219,265.8799133300781,286.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-19.213586807250977,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,0.0001281346485484,292.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,0.0001349311496596,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,9.966063225874676e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0001349324156763,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0006400552811101,287.138671875,294.1499938964844,265.82666015625,264.87701416015625,269.2518005371094,265.8432006835937,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-19.24075126647949,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,0.0001281346485484,292.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,0.0001349311496596,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,9.966063225874676e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0001349324156763,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0006400552811101,287.138671875,294.1499938964844,265.82666015625,264.87701416015625,269.2518005371094,265.8432006835937,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987420499324,60.0,-19.24075126647949,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0001281536679016,292.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,0.0001349511876469,290.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.96754170046188e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,0.0001349524391116,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0006401503342203,287.13623046875,294.1499938964844,265.8083190917969,264.8649597167969,269.2101745605469,265.8248596191406,286.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-19.25424575805664,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335510253906,0.0,0.0,0.0001281719305552,292.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,0.0001349704252788,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.968961967388168e-05,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0001349716621916,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,0.0006402416038326,287.1337585449219,294.1499938964844,265.7900085449219,264.8527526855469,269.1688232421875,265.8065185546875,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-19.26765823364257,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0001282056909985,292.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0001350059901596,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.971587132895364e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0001350072125205,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.000640410289634,287.12872314453125,294.1499938964844,265.7533264160156,264.8278503417969,269.0869445800781,265.76983642578125,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-19.29416275024414,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0001282056909985,292.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0001350059901596,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.971587132895364e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0001350072125205,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.000640410289634,287.12872314453125,294.1499938964844,265.7533264160156,264.8278503417969,269.0869445800781,265.76983642578125,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-19.29416275024414,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,0.0001282348966924,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001350367529084,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.973857959266752e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001350379607174,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,0.0006405562162399,287.12359619140625,294.1499938964844,265.7166748046875,264.8022155761719,269.0060729980469,265.7331848144531,286.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-19.320093154907227,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,0.0001282348966924,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001350367529084,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.973857959266752e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001350379607174,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,0.0006405562162399,287.12359619140625,294.1499938964844,265.7166748046875,264.8022155761719,269.0060729980469,265.7331848144531,286.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-19.320093154907227,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.0001282585435546,292.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0001350616657873,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.975696593755856e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001350628444924,292.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0006406744359992,287.1183166503906,294.1499938964844,265.67999267578125,264.7757873535156,268.92626953125,265.6965026855469,286.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-19.34528923034668,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.0001282585435546,292.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0001350616657873,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.975696593755856e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001350628444924,292.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0006406744359992,287.1183166503906,294.1499938964844,265.67999267578125,264.7757873535156,268.92626953125,265.6965026855469,286.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-19.34528923034668,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.000128275656607,292.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0001350797101622,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,9.97702736640349e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001350808597635,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0006407600012607,287.1129455566406,294.1499938964844,265.6433410644531,264.7484436035156,268.8475036621094,265.6598205566406,286.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-19.369592666625977,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.000128275656607,292.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0001350797101622,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,9.97702736640349e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001350808597635,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0006407600012607,287.1129455566406,294.1499938964844,265.6433410644531,264.7484436035156,268.8475036621094,265.6598205566406,286.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-19.369592666625977,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,0.0001282814628211,292.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001350858365185,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.97747847577557e-05,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0001350869715679,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0006407889886759,287.1101989746094,294.1499938964844,265.625,264.7344055175781,268.8085327148437,265.6414794921875,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-19.381345748901367,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.0001282852899748,292.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0001350898528471,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,9.977775334846228e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0001350910024484,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,0.0006408081389963,287.1074523925781,294.1499938964844,265.6066589355469,264.7200927734375,268.769775390625,265.6231384277344,286.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-19.3928451538086,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0001282864541281,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001350911043118,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.977866284316406e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001350922248093,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0006408140179701,287.1018371582031,294.1499938964844,265.57000732421875,264.690673828125,268.6929931640625,265.58648681640625,286.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-19.414926528930664,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0001282864541281,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12713623046875,0.0,0.0,0.0001350911043118,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.977866284316406e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001350922248093,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0006408140179701,287.1018371582031,294.1499938964844,265.57000732421875,264.690673828125,268.6929931640625,265.58648681640625,286.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-19.414926528930664,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0001282781886402,292.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001350824022665,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.97722236206755e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001350835082121,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0006407727487385,287.0960998535156,294.1499938964844,265.5333251953125,264.6600646972656,268.6171875,265.5498046875,286.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-19.435657501220703,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0001282781886402,292.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001350824022665,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.97722236206755e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001350835082121,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0006407727487385,287.0960998535156,294.1499938964844,265.5333251953125,264.6600646972656,268.6171875,265.5498046875,286.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-19.435657501220703,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,0.0001282594457734,292.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181335449219,0.0,0.0,0.0001350626844214,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.975764260161668e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0001350637612631,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0006406792090274,287.0902709960937,294.1499938964844,265.4966735839844,264.6282043457031,268.5423278808594,265.5131530761719,286.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-19.454870223999023,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,0.0001282594457734,292.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181335449219,0.0,0.0,0.0001350626844214,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.975764260161668e-05,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0001350637612631,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0006406792090274,287.0902709960937,294.1499938964844,265.4966735839844,264.6282043457031,268.5423278808594,265.5131530761719,286.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-19.454870223999023,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0001282291195821,292.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0001350307575194,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.97340539470315e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0001350318198092,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0006405278109014,287.08428955078125,294.1499938964844,265.4599914550781,264.594970703125,268.4684143066406,265.4765014648437,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703491017931824e-08,0.0013662310084328,-0.1256976872682571,0.0,0.0,0.0,-0.0289568435400724,60.0,-19.472410202026367,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0001282291195821,292.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0001350307575194,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.97340539470315e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0001350318198092,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0006405278109014,287.08428955078125,294.1499938964844,265.4599914550781,264.594970703125,268.4684143066406,265.4765014648437,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703491017931824e-08,0.0013662310084328,-0.1256976872682571,0.0,0.0,0.0,-0.0289568435400724,60.0,-19.472410202026367,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0001282092562178,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001350098464172,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.971859981305896e-05,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.000135010908707,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0006404286250472,287.0812683105469,294.1499938964844,265.4416809082031,264.57781982421875,268.43182373046875,265.4581604003906,286.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.8678703734594826e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445556700229,60.0,-19.480478286743164,-0.0,-1.2723428710614826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.000128186045913,292.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,0.0001349853991996,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.970054088626056e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.0001349864469375,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.000640312617179,287.0782470703125,294.1499938964844,265.42333984375,264.5603332519531,268.3954772949219,265.4398498535156,286.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-19.48806571960449,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.00012812888599,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0001349252270301,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.96560775092803e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0001349262602161,292.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0006400271668098,287.0720520019531,294.1499938964844,265.3866577148437,264.5241394042969,268.3233947753906,265.4031982421875,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-19.5017147064209,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.00012812888599,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0001349252270301,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.96560775092803e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0001349262602161,292.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0006400271668098,287.0720520019531,294.1499938964844,265.3866577148437,264.5241394042969,268.3233947753906,265.4031982421875,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-19.5017147064209,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0001280561991734,292.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,0.0001348486985079,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.959954331861808e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0001348497025901,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0006396641838364,287.0657653808594,294.1499938964844,265.3500061035156,264.4863586425781,268.2522277832031,265.3665466308594,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.8487784454209766e-08,0.0013643876882269,-0.12514528632164,0.0,0.0,0.0,-0.0288499146699905,60.0,-19.51306915283203,-0.0,-1.269304874540467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
