time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421200,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0001280561991734,292.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,0.0001348486985079,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.959954331861808e-05,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0001348497025901,292.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0006396641838364,287.0657653808594,294.1499938964844,265.3500061035156,264.4863586425781,268.2522277832031,265.3665466308594,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644361170008,4.8487784454209766e-08,0.0013643876882269,-0.12514528632164,0.0,0.0,0.0,-0.0288499146699905,60.0,-19.51306915283203,-0.0,-1.269304874540467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,0.0001279485586564,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0001347353681921,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.951581887435168e-05,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0001347363577224,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0006391265778802,287.05938720703125,294.1499938964844,265.3133239746094,264.44775390625,268.18194580078125,265.3299255371094,286.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835356293142468e-08,0.001363240648061,-0.1248014867305755,0.0,0.0,0.0,-0.0287833772599697,60.0,-19.520727157592773,-0.0,-1.2671712568135265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,0.0001279485586564,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0001347353681921,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.951581887435168e-05,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0001347363577224,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0006391265778802,287.05938720703125,294.1499938964844,265.3133239746094,264.44775390625,268.18194580078125,265.3299255371094,286.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835356293142468e-08,0.001363240648061,-0.1248014867305755,0.0,0.0,0.0,-0.0287833772599697,60.0,-19.520727157592773,-0.0,-1.2671712568135265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.0001277885457966,292.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,0.0001345668715657,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.939135634340346e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.000134567846544,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0006383272702805,287.05291748046875,294.1499938964844,265.27667236328125,264.4091491699219,268.1125793457031,265.2933349609375,286.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404608393693e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-19.521530151367188,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.0001277885457966,292.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,0.0001345668715657,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.939135634340346e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.000134567846544,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0006383272702805,287.05291748046875,294.1499938964844,265.27667236328125,264.4091491699219,268.1125793457031,265.2933349609375,286.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404608393693e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-19.521530151367188,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,0.0001276886905543,292.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,0.0001344617194263,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.931369277182966e-05,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0001344626944046,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0006378285470418,287.04962158203125,294.1499938964844,265.2583312988281,264.3898620605469,268.0782470703125,265.2750244140625,286.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605196727439,4.8029555443918084e-08,0.0013604717096313,-0.1239714100956916,0.0,0.0,0.0,-0.0286227613687515,60.0,-19.51886940002441,-0.0,-1.2620279221664532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,0.000127578023239,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0001343451876891,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.922760364133865e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0001343461335636,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0006372756906785,287.0463256835937,294.1499938964844,265.239990234375,264.3705749511719,268.04412841796875,265.2567443847656,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593403855338,4.7891571597347144e-08,0.0013592924224212,-0.1236178278923034,0.0,0.0,0.0,-0.0285543594509363,60.0,-19.514482498168945,-0.0,-1.2598407295172365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.0001273190573556,292.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,0.0001340724993497,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.902619058266282e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0001340734306722,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0006359822000376,287.0396423339844,294.1499938964844,265.2033386230469,264.3320007324219,267.9765319824219,265.2201843261719,286.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565808767452,4.75687258472135e-08,0.0013565333792939,-0.1227903813123703,0.0,0.0,0.0,-0.0283943191170692,60.0,-19.50013542175293,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.0001273190573556,292.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,0.0001340724993497,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.902619058266282e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0001340734306722,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0006359822000376,287.0396423339844,294.1499938964844,265.2033386230469,264.3320007324219,267.9765319824219,265.2201843261719,286.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565808767452,4.75687258472135e-08,0.0013565333792939,-0.1227903813123703,0.0,0.0,0.0,-0.0283943191170692,60.0,-19.50013542175293,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,0.000127011880977,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.000133749039378,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.878726996248588e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0001337499561486,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0006344479043036,287.0328674316406,294.1499938964844,265.1666564941406,264.29345703125,267.90985107421875,265.1836242675781,286.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533077435567,4.7185789497916644e-08,0.0013532605953514,-0.1218086034059524,0.0,0.0,0.0,-0.0282044894993305,60.0,-19.47801971435547,-0.0,-1.2486830769375956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822937011719,0.0,0.0,0.000127011880977,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.000133749039378,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.878726996248588e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0001337499561486,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0006344479043036,287.0328674316406,294.1499938964844,265.1666564941406,264.29345703125,267.90985107421875,265.1836242675781,286.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533077435567,4.7185789497916644e-08,0.0013532605953514,-0.1218086034059524,0.0,0.0,0.0,-0.0282044894993305,60.0,-19.47801971435547,-0.0,-1.2486830769375956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,0.0001266595936613,292.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001333780674031,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.851325739873572e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0001333789696218,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0006326881702989,287.0260314941406,294.1499938964844,265.1300048828125,264.2549133300781,267.8440246582031,265.1471252441406,286.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495539315044,4.674660658565699e-08,0.0013495071325451,-0.1206822022795677,0.0,0.0,0.0,-0.0279867760837078,60.0,-19.449159622192383,-0.0,-1.241764948645141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,0.0001266595936613,292.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001333780674031,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.851325739873572e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0001333789696218,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0006326881702989,287.0260314941406,294.1499938964844,265.1300048828125,264.2549133300781,267.8440246582031,265.1471252441406,286.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495539315044,4.674660658565699e-08,0.0013495071325451,-0.1206822022795677,0.0,0.0,0.0,-0.0279867760837078,60.0,-19.449159622192383,-0.0,-1.241764948645141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.00012626258831,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0001329600199824,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.82044730335474e-05,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0001329608930973,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0006307050934992,287.01910400390625,294.1499938964844,265.09332275390625,264.2164001464844,267.77911376953125,265.1106262207031,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453236315399,4.6251699359345366e-08,0.0013452772982418,-0.1194123402237892,0.0,0.0,0.0,-0.027741439640522,60.0,-19.412710189819336,-0.0,-1.233992037441567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.00012626258831,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0001329600199824,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.82044730335474e-05,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0001329608930973,292.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0006307050934992,287.01910400390625,294.1499938964844,265.09332275390625,264.2164001464844,267.77911376953125,265.1106262207031,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453236315399,4.6251699359345366e-08,0.0013452772982418,-0.1194123402237892,0.0,0.0,0.0,-0.027741439640522,60.0,-19.412710189819336,-0.0,-1.233992037441567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,0.000126046637888,292.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001327326172031,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.80365148279816e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.000132733490318,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.0006296263891272,287.0155944824219,294.1499938964844,265.07501220703125,264.1971435546875,267.7470092773437,265.0923767089844,286.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430225662887,4.598250669118897e-08,0.0013429765822365,-0.1187214031815528,0.0,0.0,0.0,-0.0276079941540956,60.0,-19.391719818115234,-0.0,-1.2297743978706421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,0.0001258234115084,292.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,0.0001324975601164,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.786288865143432e-05,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001324984332313,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0006285113631747,287.0120849609375,294.1499938964844,265.0566711425781,264.1778869628906,267.7151184082031,265.0741577148437,286.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406440848484,4.570423683958325e-08,0.0013405983336269,-0.1180069968104362,0.0,0.0,0.0,-0.0274700503796339,60.0,-19.36951065063477,-0.0,-1.2254221815055646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0001253464142791,292.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001319952716585,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.749188757268712e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0001319961156696,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0006261286907829,287.0050048828125,294.1499938964844,265.0199890136719,264.1393737792969,267.6519470214844,265.0377197265625,286.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355613918974,4.510962625658976e-08,0.0013355162227526,-0.1164798513054847,0.0,0.0,0.0,-0.0271752867847681,60.0,-19.32036018371582,-0.0,-1.2161478935013292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0001253464142791,292.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001319952716585,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.749188757268712e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0001319961156696,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0006261286907829,287.0050048828125,294.1499938964844,265.0199890136719,264.1393737792969,267.6519470214844,265.0377197265625,286.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355613918974,4.510962625658976e-08,0.0013355162227526,-0.1164798513054847,0.0,0.0,0.0,-0.0271752867847681,60.0,-19.32036018371582,-0.0,-1.2161478935013292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0001248353801202,292.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,0.0001314571418333,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.709441656013952e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0001314579712925,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.0006235760520212,286.9978942871094,294.1499938964844,264.9833374023437,264.10089111328125,267.58966064453125,265.00128173828125,286.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301161816343,4.447261048312613e-08,0.0013300717109814,-0.1148429289460182,0.0,0.0,0.0,-0.0268595032393932,60.0,-19.26518440246582,-0.0,-1.2062511700605685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0001248353801202,292.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,0.0001314571418333,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.709441656013952e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0001314579712925,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.0006235760520212,286.9978942871094,294.1499938964844,264.9833374023437,264.10089111328125,267.58966064453125,265.00128173828125,286.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301161816343,4.447261048312613e-08,0.0013300717109814,-0.1148429289460182,0.0,0.0,0.0,-0.0268595032393932,60.0,-19.26518440246582,-0.0,-1.2062511700605685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0001244072336703,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001310062798438,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.676140325609596e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0001310070947511,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0006214373861439,286.9921264648437,294.1499938964844,264.9540100097656,264.07012939453125,267.5404357910156,264.97216796875,286.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393890762344199e-08,0.0013255100930109,-0.1134708002209663,0.0,0.0,0.0,-0.0265949349850416,60.0,-19.21771049499512,-0.0,-1.1979906844317156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001242978614754,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387878417969,0.0,0.0,0.0001308911014348,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.667633275967093e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.000130891916342,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0006208910490386,286.9906921386719,294.1499938964844,264.9466552734375,264.0624389648437,267.5281982421875,264.9648742675781,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243886642158,4.3802565130590665e-08,0.0013243447756394,-0.1131201684474945,0.0,0.0,0.0,-0.0265273470431566,60.0,-19.205434799194336,-0.0,-1.195884919980017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0001237399410456,292.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,0.0001303035969613,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.62423873716034e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001303043973166,291.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0006181041826494,286.9834289550781,294.1499938964844,264.9100036621094,264.02398681640625,267.4676208496094,264.9284973144531,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184437993913,4.3107121427965473e-08,0.0013184007257223,-0.1113310679793357,0.0,0.0,0.0,-0.026182597503066,60.0,-19.14158058166504,-0.0,-1.1851729908585185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0001237399410456,292.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,0.0001303035969613,290.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.62423873716034e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001303043973166,291.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0006181041826494,286.9834289550781,294.1499938964844,264.9100036621094,264.02398681640625,267.4676208496094,264.9284973144531,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184437993913,4.3107121427965473e-08,0.0013184007257223,-0.1113310679793357,0.0,0.0,0.0,-0.026182597503066,60.0,-19.14158058166504,-0.0,-1.1851729908585185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.0001234560913871,292.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001300047006225,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.602162026567385e-05,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0001300054864259,291.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0006166863604448,286.9797668457031,294.1499938964844,264.89166259765625,264.0047607421875,267.4376525878906,264.9103088378906,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154193293303,4.275330667269373e-08,0.0013153766049072,-0.1104204580187797,0.0,0.0,0.0,-0.0260072033852338,60.0,-19.10858154296875,-0.0,-1.1797416021863685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0001231704372912,292.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001297038979828,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.579944162396714e-05,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001297046837862,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0006152594578452,286.9761047363281,294.1499938964844,264.8733215332031,263.98553466796875,267.4079284667969,264.89215087890625,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123755343258,4.239724660237698e-08,0.0013123331591486,-0.1095037907361984,0.0,0.0,0.0,-0.0258306954056024,60.0,-19.0750732421875,-0.0,-1.1742883287979566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0001225961750606,292.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209350585937,0.0,0.0,0.0001290991931455,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.535279241390526e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001290999498451,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0006123909843154,286.9687194824219,294.1499938964844,264.836669921875,263.9471130371094,267.3490295410156,264.85577392578125,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062566285952,4.1681452955799614e-08,0.00130621495191,-0.1076601892709732,0.0,0.0,0.0,-0.0254758559167385,60.0,-19.00713539123535,-0.0,-1.1633635210728245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0001225961750606,292.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209350585937,0.0,0.0,0.0001290991931455,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.535279241390526e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0001290999498451,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0006123909843154,286.9687194824219,294.1499938964844,264.836669921875,263.9471130371094,267.3490295410156,264.85577392578125,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062566285952,4.1681452955799614e-08,0.00130621495191,-0.1076601892709732,0.0,0.0,0.0,-0.0254758559167385,60.0,-19.00713539123535,-0.0,-1.1633635210728245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0001220170670421,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,0.000128489366034,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.490236698184162e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001284901227336,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.000609498238191,286.9613037109375,294.1499938964844,264.79998779296875,263.90869140625,267.29083251953125,264.8194580078125,286.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000859180465,4.0959612590540935e-08,0.0013000449398532,-0.1057999432086944,0.0,0.0,0.0,-0.0251180194318294,60.0,-18.938322067260746,-0.0,-1.1523981413574805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0001220170670421,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,0.000128489366034,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.490236698184162e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001284901227336,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.000609498238191,286.9613037109375,294.1499938964844,264.79998779296875,263.90869140625,267.29083251953125,264.8194580078125,286.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000859180465,4.0959612590540935e-08,0.0013000449398532,-0.1057999432086944,0.0,0.0,0.0,-0.0251180194318294,60.0,-18.938322067260746,-0.0,-1.1523981413574805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.000121423487144,292.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001278643030673,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.444068564334884e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.000127865045215,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0006065332563593,286.9538269042969,294.1499938964844,264.7633361816406,263.8702697753906,267.2333984375,264.7831420898437,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219749308789694e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-18.867713928222656,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.000121423487144,292.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001278643030673,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.444068564334884e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.000127865045215,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0006065332563593,286.9538269042969,294.1499938964844,264.7633361816406,263.8702697753906,267.2333984375,264.7831420898437,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219749308789694e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-18.867713928222656,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001208077010232,292.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001272158697247,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.39617384574376e-05,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001272165827685,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.000603457330726,286.9463195800781,294.1499938964844,264.7266540527344,263.8318786621094,267.1768493652344,264.7468566894531,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.9452224598335306e-08,0.0012871604412794,-0.1019118651747703,0.0,0.0,0.0,-0.0243707671761512,60.0,-18.79386711120605,-0.0,-1.1296666002635905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001208077010232,292.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001272158697247,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.39617384574376e-05,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0001272165827685,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.000603457330726,286.9463195800781,294.1499938964844,264.7266540527344,263.8318786621094,267.1768493652344,264.7468566894531,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.9452224598335306e-08,0.0012871604412794,-0.1019118651747703,0.0,0.0,0.0,-0.0243707671761512,60.0,-18.79386711120605,-0.0,-1.1296666002635905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001204945147037,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,0.000126886065118,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,9.371814667247236e-05,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001268867781618,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0006018928834237,286.9425354003906,294.1499938964844,264.7083435058594,263.81268310546875,267.1487731933594,264.72869873046875,286.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-18.75601959228516,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0001201769628096,292.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,0.0001265516766579,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.34711642912589e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,0.0001265523897018,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0006003066664561,286.9387512207031,294.1499938964844,264.69000244140625,263.79351806640625,267.1209716796875,264.7105712890625,286.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804792495444,3.8666069457349295e-08,0.0012804405996575,-0.0998823046684265,0.0,0.0,0.0,-0.0239810496568679,60.0,-18.71736717224121,-0.0,-1.117901007319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001195365402963,292.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0001258772972505,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,9.29730522329919e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0001258779811905,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0005971076898276,286.93115234375,294.1499938964844,264.6533203125,263.7551574707031,267.0657653808594,264.67431640625,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785285342376e-08,0.0012736174976453,-0.0978203788399696,0.0,0.0,0.0,-0.0235853493213653,60.0,-18.63869285583496,-0.0,-1.106017748497834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001195365402963,292.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0001258772972505,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,9.29730522329919e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0001258779811905,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0005971076898276,286.93115234375,294.1499938964844,264.6533203125,263.7551574707031,267.0657653808594,264.67431640625,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785285342376e-08,0.0012736174976453,-0.0978203788399696,0.0,0.0,0.0,-0.0235853493213653,60.0,-18.63869285583496,-0.0,-1.106017748497834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
