time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423540,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0001188962924061,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001252030924661,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.247507841791958e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,0.0001252037618542,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,0.0005939095281064,286.92352294921875,294.1499938964844,264.6166687011719,263.716796875,267.0113220214844,264.6381225585937,285.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668332783505,3.706986717588735e-08,0.0012667962582781,-0.0957578420639038,0.0,0.0,0.0,-0.0231897644698619,60.0,-18.558979034423828,-0.0,-1.0942012096393229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0001188962924061,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001252030924661,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.247507841791958e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,0.0001252037618542,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,0.0005939095281064,286.92352294921875,294.1499938964844,264.6166687011719,263.716796875,267.0113220214844,264.6381225585937,285.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668332783505,3.706986717588735e-08,0.0012667962582781,-0.0957578420639038,0.0,0.0,0.0,-0.0231897644698619,60.0,-18.558979034423828,-0.0,-1.0942012096393229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0001182667765533,292.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,0.0001245401945197,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,9.198545012623072e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0001245408493559,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0005907650338485,286.9158630371094,294.1499938964844,264.5799865722656,263.678466796875,266.9574890136719,264.6018981933594,285.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601256603375,3.628526812349264e-08,0.001260089338757,-0.0937287509441375,0.0,0.0,0.0,-0.0228008162230253,60.0,-18.47975349426269,-0.0,-1.0826447294221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0001182667765533,292.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,0.0001245401945197,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,9.198545012623072e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0001245408493559,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0005907650338485,286.9158630371094,294.1499938964844,264.5799865722656,263.678466796875,266.9574890136719,264.6018981933594,285.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601256603375,3.628526812349264e-08,0.001260089338757,-0.0937287509441375,0.0,0.0,0.0,-0.0228008162230253,60.0,-18.47975349426269,-0.0,-1.0826447294221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,0.0001176583100459,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.0001238994445884,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.151219273917376e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001239000994246,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0005877256626263,286.9081420898437,294.1499938964844,264.5433349609375,263.64013671875,266.90435791015625,264.5657043457031,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253642141819,3.5526902308902215e-08,0.0012536066351458,-0.0917664244771003,0.0,0.0,0.0,-0.0224248711019754,60.0,-18.40291786193848,-0.0,-1.0715328357946421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,0.0001176583100459,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.0001238994445884,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.151219273917376e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001239000994246,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0005877256626263,286.9081420898437,294.1499938964844,264.5433349609375,263.64013671875,266.90435791015625,264.5657043457031,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253642141819,3.5526902308902215e-08,0.0012536066351458,-0.0917664244771003,0.0,0.0,0.0,-0.0224248711019754,60.0,-18.40291786193848,-0.0,-1.0715328357946421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001173650234704,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679260253906,0.0,0.0,0.0001235906092915,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.128407691605388e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,0.0001235912495758,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,0.0005862606340087,286.9042663574219,294.1499938964844,264.5249938964844,263.6209716796875,266.8780517578125,264.547607421875,285.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505170889198,3.516137425663146e-08,0.0012504819314926,-0.0908202156424522,0.0,0.0,0.0,-0.0222436673939228,60.0,-18.36580848693848,-0.0,-1.0661973703918193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0001170813338831,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001232918730238,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,9.106343350140378e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510986328125,0.0,0.0,0.0001232925133081,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,0.0005848435685038,286.900390625,294.1499938964844,264.50665283203125,263.601806640625,266.85186767578125,264.5295104980469,285.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474942486733,3.4807808191317235e-08,0.001247459440492,-0.0899047553539276,0.0,0.0,0.0,-0.0220683924853801,60.0,-18.329910278320312,-0.0,-1.0610491329998697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.000116545423225,292.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001227275497512,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.064660844160244e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0001227281609317,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,0.0005821665981784,286.8926086425781,294.1499938964844,264.4700012207031,263.5635070800781,266.79998779296875,264.4933166503906,285.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417837278917,3.4139883808848026e-08,0.0012417496182024,-0.0881747603416442,0.0,0.0,0.0,-0.0217372830957174,60.0,-18.262231826782227,-0.0,-1.051357614301196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.000116545423225,292.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001227275497512,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.064660844160244e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0001227281609317,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,0.0005821665981784,286.8926086425781,294.1499938964844,264.4700012207031,263.5635070800781,266.79998779296875,264.4933166503906,285.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417837278917,3.4139883808848026e-08,0.0012417496182024,-0.0881747603416442,0.0,0.0,0.0,-0.0217372830957174,60.0,-18.262231826782227,-0.0,-1.051357614301196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,0.0001160603860625,292.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001222167775267,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.026935003930704e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0001222173887072,291.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0005797438207082,286.8847961425781,294.1499938964844,264.4333190917969,263.5252380371094,266.74859619140625,264.45709228515625,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366153532639,3.3535378918259084e-08,0.0012365818256512,-0.0866083577275276,0.0,0.0,0.0,-0.0214376095682382,60.0,-18.20132637023925,-0.0,-1.042624475644516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,0.0001160603860625,292.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517517089844,0.0,0.0,0.0001222167775267,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.026935003930704e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0001222173887072,291.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734069824219,0.0,0.0,0.0005797438207082,286.8847961425781,294.1499938964844,264.4333190917969,263.5252380371094,266.74859619140625,264.45709228515625,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366153532639,3.3535378918259084e-08,0.0012365818256512,-0.0866083577275276,0.0,0.0,0.0,-0.0214376095682382,60.0,-18.20132637023925,-0.0,-1.042624475644516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,0.0001156347425421,292.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,0.0001217685712617,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,8.993829396786168e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0001217691678903,291.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,0.000577617669478,286.8769226074219,294.1499938964844,264.39666748046875,263.4869689941406,266.6977844238281,264.4208374023437,285.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320798123255,3.300489836988163e-08,0.0012320468667894,-0.0852332487702369,0.0,0.0,0.0,-0.021174632012844,60.0,-18.149389266967773,-0.0,-1.0349906887086037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,0.0001156347425421,292.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,0.0001217685712617,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,8.993829396786168e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0001217691678903,291.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,0.000577617669478,286.8769226074219,294.1499938964844,264.39666748046875,263.4869689941406,266.6977844238281,264.4208374023437,285.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320798123255,3.300489836988163e-08,0.0012320468667894,-0.0852332487702369,0.0,0.0,0.0,-0.021174632012844,60.0,-18.149389266967773,-0.0,-1.0349906887086037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0001152747354353,292.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,0.0001213894720422,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,8.965828601503745e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0001213900613947,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,0.0005758194020017,286.8690185546875,294.1499938964844,264.3599853515625,263.4486999511719,266.6474304199219,264.384521484375,285.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282436946406,3.255622260667224e-08,0.0012282110983505,-0.0840698331594467,0.0,0.0,0.0,-0.0209522079676389,60.0,-18.10647773742676,-0.0,-1.0285560136935601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0001152747354353,292.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,0.0001213894720422,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,8.965828601503745e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0001213900613947,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,0.0005758194020017,286.8690185546875,294.1499938964844,264.3599853515625,263.4486999511719,266.6474304199219,264.384521484375,285.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282436946406,3.255622260667224e-08,0.0012282110983505,-0.0840698331594467,0.0,0.0,0.0,-0.0209522079676389,60.0,-18.10647773742676,-0.0,-1.0285560136935601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0001151206743088,292.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.0001212272400152,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,8.953845826908946e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,0.0001212278220918,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,0.0005750498385168,286.86505126953125,294.1499938964844,264.3416748046875,263.4295654296875,266.6224060058594,264.3663635253906,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266018893569,3.2364209090474105e-08,0.0012265695258975,-0.0835718438029289,0.0,0.0,0.0,-0.0208570212125778,60.0,-18.089054107666016,-0.0,-1.025808344934376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0001149866875493,292.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001210861519211,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,8.943424472818151e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,0.0001210867267218,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,0.0005743805668316,286.861083984375,294.1499938964844,264.3233337402344,263.41046142578125,266.5975036621094,264.3481750488281,285.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251740554347,3.2197220889429445e-08,0.0012251419248059,-0.0831387042999267,0.0,0.0,0.0,-0.0207742378115654,60.0,-18.0744686126709,-0.0,-1.0234217739935049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0001147792572737,292.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001208677203976,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,8.927290764404461e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,0.0001208682879223,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.0005733444122597,286.8530578613281,294.1499938964844,264.2866516113281,263.3722229003906,266.5479431152344,264.311767578125,285.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229635613039,3.193869346773681e-08,0.0012229315470904,-0.0824680477380752,0.0,0.0,0.0,-0.0206460785120725,60.0,-18.054208755493164,-0.0,-1.0197324940008913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0001147792572737,292.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001208677203976,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,8.927290764404461e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,0.0001208682879223,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.0005733444122597,286.8530578613281,294.1499938964844,264.2866516113281,263.3722229003906,266.5479431152344,264.311767578125,285.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229635613039,3.193869346773681e-08,0.0012229315470904,-0.0824680477380752,0.0,0.0,0.0,-0.0206460785120725,60.0,-18.054208755493164,-0.0,-1.0197324940008913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0001146576396422,292.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,0.0001207396562676,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,8.917831291910261e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001207402165164,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.0005727369571104,286.8450012207031,294.1499938964844,264.25,263.3340148925781,266.49871826171875,264.2753601074219,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216672766953,3.178711338591711e-08,0.0012216354953125,-0.082074761390686,0.0,0.0,0.0,-0.0205709319561719,60.0,-18.046836853027344,-0.0,-1.0175723730299069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0001146576396422,292.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,0.0001207396562676,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,8.917831291910261e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,0.0001207402165164,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.0005727369571104,286.8450012207031,294.1499938964844,264.25,263.3340148925781,266.49871826171875,264.2753601074219,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216672766953,3.178711338591711e-08,0.0012216354953125,-0.082074761390686,0.0,0.0,0.0,-0.0205709319561719,60.0,-18.046836853027344,-0.0,-1.0175723730299069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0001146110080298,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,0.0001206905653816,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,8.91420422703959e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0001206911110784,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0005725040682591,286.8368835449219,294.1499938964844,264.2169189453125,263.299072265625,266.4498596191406,264.2403259277344,285.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211700668558,3.1728983884704576e-08,0.0012211384018883,-0.0819239467382431,0.0,0.0,0.0,-0.0205421168357133,60.0,-18.05082130432129,-0.0,-1.01674466179702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0001146110080298,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,0.0001206905653816,290.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,8.91420422703959e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0001206911110784,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0005725040682591,286.8368835449219,294.1499938964844,264.2169189453125,263.299072265625,266.4498596191406,264.2403259277344,285.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211700668558,3.1728983884704576e-08,0.0012211384018883,-0.0819239467382431,0.0,0.0,0.0,-0.0205421168357133,60.0,-18.05082130432129,-0.0,-1.01674466179702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0001146220893133,292.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001207022287417,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,8.91506570042111e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,0.0001207027744385,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0005725594237446,286.8287048339844,294.1499938964844,264.190673828125,263.2704162597656,266.40142822265625,264.2102966308594,285.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212878791615,3.1742771966492e-08,0.0012212560977786,-0.0819597169756889,0.0,0.0,0.0,-0.0205489508807659,60.0,-18.060667037963867,-0.0,-1.0169409847549105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0001146220893133,292.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001207022287417,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,8.91506570042111e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,0.0001207027744385,291.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0005725594237446,286.8287048339844,294.1499938964844,264.190673828125,263.2704162597656,266.40142822265625,264.2102966308594,285.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212878791615,3.1742771966492e-08,0.0012212560977786,-0.0819597169756889,0.0,0.0,0.0,-0.0205489508807659,60.0,-18.060667037963867,-0.0,-1.0169409847549105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0001146461072494,292.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0001207275272463,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,8.916934166336432e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,0.0001207280656672,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,0.0005726793897338,286.8245849609375,294.1499938964844,264.1799621582031,263.2582702636719,266.3774108886719,264.19732666015625,285.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772696473808544e-08,0.0012215118622407,-0.08203736692667,0.0,0.0,0.0,-0.0205637849867343,60.0,-18.066932678222656,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0001146839495049,292.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,0.0001207673776661,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,8.919877291191369e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435241699219,0.0,0.0,0.0001207679088111,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0005728684482164,286.8204345703125,294.1499938964844,264.1708068847656,263.24755859375,266.3535461425781,264.1859741210937,285.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.1819848089753584e-08,0.0012219147756695,-0.0821596980094909,0.0,0.0,0.0,-0.0205871574580669,60.0,-18.074050903320312,-0.0,-1.0180387022273862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0001147948496509,292.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001208841713378,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287536621094,0.0,0.0,8.928502211347222e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327819824219,0.0,0.0,0.0001208846952067,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.000573422468733,286.8121032714844,294.1499938964844,264.15679931640625,263.2301025390625,266.3062438964844,264.16754150390625,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231279397383,3.1958041546431566e-08,0.0012230960419401,-0.0825182348489761,0.0,0.0,0.0,-0.0206556636840105,60.0,-18.09032821655273,-0.0,-1.0200083266909132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0001147948496509,292.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001208841713378,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287536621094,0.0,0.0,8.928502211347222e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327819824219,0.0,0.0,0.0001208846952067,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.000573422468733,286.8121032714844,294.1499938964844,264.15679931640625,263.2301025390625,266.3062438964844,264.16754150390625,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231279397383,3.1958041546431566e-08,0.0012230960419401,-0.0825182348489761,0.0,0.0,0.0,-0.0206556636840105,60.0,-18.09032821655273,-0.0,-1.0200083266909132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001149463641922,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001210437258123,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180419921875,0.0,0.0,8.940286352299154e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220092773437,0.0,0.0,0.0001210442424053,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.0005741792847402,286.8037109375,294.1499938964844,264.1481628417969,263.21759033203125,266.2596740722656,264.1549987792969,285.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-18.109134674072266,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001149463641922,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001210437258123,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180419921875,0.0,0.0,8.940286352299154e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220092773437,0.0,0.0,0.0001210442424053,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.0005741792847402,286.8037109375,294.1499938964844,264.1481628417969,263.21759033203125,266.2596740722656,264.1549987792969,285.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080360174179,0.0,0.0,0.0,-0.0207492597401142,60.0,-18.109134674072266,-0.0,-1.0227024205278212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.000115134032967,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.000121241355373,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,8.954883378464729e-05,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,0.00012124186469,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0005751167773269,286.79522705078125,294.1499938964844,264.1444091796875,263.2095947265625,266.2139892578125,264.1480407714844,285.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.238071499822581e-08,0.0012267091078683,-0.0836146548390388,0.0,0.0,0.0,-0.0208651963621377,60.0,-18.12983703613281,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.000115134032967,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.000121241355373,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,8.954883378464729e-05,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,0.00012124186469,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0005751167773269,286.79522705078125,294.1499938964844,264.1444091796875,263.2095947265625,266.2139892578125,264.1480407714844,285.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.238071499822581e-08,0.0012267091078683,-0.0836146548390388,0.0,0.0,0.0,-0.0208651963621377,60.0,-18.12983703613281,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001153497869381,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001214685544255,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,8.97166391951032e-05,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,0.0001214690564665,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,0.0005761945503763,286.78668212890625,294.1499938964844,264.1450500488281,263.20562744140625,266.16912841796875,264.1454162597656,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290400918573,3.2649577264010083e-08,0.0012290073791518,-0.0843119323253631,0.0,0.0,0.0,-0.020998477935791,60.0,-18.15157699584961,-0.0,-1.0298932551222609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001153497869381,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001214685544255,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,8.97166391951032e-05,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,0.0001214690564665,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,0.0005761945503763,286.78668212890625,294.1499938964844,264.1450500488281,263.20562744140625,266.16912841796875,264.1454162597656,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290400918573,3.2649577264010083e-08,0.0012290073791518,-0.0843119323253631,0.0,0.0,0.0,-0.020998477935791,60.0,-18.15157699584961,-0.0,-1.0298932551222609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001154658602899,292.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,0.0001215907905134,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,8.980691927717999e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,0.0001215912925545,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.0005767743568867,286.7823791503906,294.1499938964844,264.1468811035156,263.2050476074219,266.1470642089844,264.1459350585937,285.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230276771821,3.2794229554156125e-08,0.0012302439427003,-0.0846870318055152,0.0,0.0,0.0,-0.0210701879113912,60.0,-18.16269302368164,-0.0,-1.0319669030423029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0001155868085334,292.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0001217181561514,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08575439453125,0.0,0.0,8.990098285721615e-05,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,0.0001217186509165,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.000577378552407,286.7780456542969,294.1499938964844,264.1496276855469,263.2052917480469,266.12530517578125,264.1474609375,285.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231565256603,3.294494987926555e-08,0.0012315323110669,-0.0850778296589851,0.0,0.0,0.0,-0.0211449041962623,60.0,-18.17380714416504,-0.0,-1.0341297951299569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0001158380400738,292.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0001219827245222,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,9.009638597490266e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0001219832120114,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0005786335095763,286.7693176269531,294.1499938964844,264.1575927734375,263.2081298828125,266.0824279785156,264.1529541015625,285.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-18.19577407836914,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
