time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425880,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0001158380400738,292.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0001219827245222,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,9.009638597490266e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0001219832120114,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0005786335095763,286.7693176269531,294.1499938964844,264.1575927734375,263.2081298828125,266.0824279785156,264.1529541015625,285.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-18.19577407836914,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,0.0001160971150966,292.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0001222555438289,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,9.029788634506986e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.0001222560240421,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0005799276405014,286.7605285644531,294.1499938964844,264.16851806640625,263.2137145996094,266.0406494140625,264.1619567871094,285.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-18.216720581054688,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,0.0001160971150966,292.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0001222555438289,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,9.029788634506986e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.0001222560240421,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0005799276405014,286.7605285644531,294.1499938964844,264.16851806640625,263.2137145996094,266.0406494140625,264.1619567871094,285.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-18.216720581054688,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.0001163569977506,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001225292216986,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,9.050001972354949e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001225297019118,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0005812258459627,286.7516174316406,294.1499938964844,264.181884765625,263.2215881347656,266.0,264.1737365722656,285.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-18.23599433898925,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.0001163569977506,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001225292216986,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,9.050001972354949e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001225297019118,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0005812258459627,286.7516174316406,294.1499938964844,264.181884765625,263.2215881347656,266.0,264.1737365722656,285.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-18.23599433898925,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.0001166122747235,292.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0001227980392286,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,9.069856605492532e-05,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001227985048899,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,0.0005825010011903,286.74267578125,294.1499938964844,264.1972045898437,263.2313232421875,265.9603576660156,264.1876525878906,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.4222882305812163e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-18.25325584411621,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.0001166122747235,292.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0001227980392286,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,9.069856605492532e-05,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001227985048899,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,0.0005825010011903,286.74267578125,294.1499938964844,264.1972045898437,263.2313232421875,265.9603576660156,264.1876525878906,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.4222882305812163e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-18.25325584411621,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,0.0001167360824183,292.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,0.0001229284243891,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,9.079485607799144e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,0.0001229288900503,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,0.0005831195157952,286.7381591796875,294.1499938964844,264.2054443359375,263.2367553710937,265.9410400390625,264.1954650878906,285.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.437717666088248e-08,0.0012437757104635,-0.0887894704937934,0.0,0.0,0.0,-0.0218549035489559,60.0,-18.26072120666504,-0.0,-1.0547956463824448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0001168571689049,292.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.0,0.0001230559282703,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,9.088903607334942e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,0.0001230563939316,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.0005837243515998,286.7336120605469,294.1499938964844,264.2139892578125,263.24249267578125,265.9219970703125,264.2035827636719,285.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807462167584e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-18.267562866210938,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001170873365481,292.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0001232983049703,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,9.10680537344888e-05,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0001232987706316,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0005848740693181,286.7244873046875,294.1499938964844,264.23175048828125,263.2546081542969,265.884765625,264.220703125,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475525727495,3.4814910065961164e-08,0.0012475177645683,-0.0899231508374214,0.0,0.0,0.0,-0.0220719017088413,60.0,-18.278921127319336,-0.0,-1.061152445913649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001170873365481,292.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0001232983049703,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,9.10680537344888e-05,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0001232987706316,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0005848740693181,286.7244873046875,294.1499938964844,264.23175048828125,263.2546081542969,265.884765625,264.220703125,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475525727495,3.4814910065961164e-08,0.0012475177645683,-0.0899231508374214,0.0,0.0,0.0,-0.0220719017088413,60.0,-18.278921127319336,-0.0,-1.061152445913649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0001172997726825,292.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0001235220115631,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,9.123327617999166e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0001235224772244,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0005859352531842,286.7152709960937,294.1499938964844,264.25,263.2673034667969,265.8487243652344,264.2386779785156,285.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086415052414,0.0,0.0,0.0,-0.0222031418234109,60.0,-18.28699111938477,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0001172997726825,292.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0001235220115631,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,9.123327617999166e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0001235224772244,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0005859352531842,286.7152709960937,294.1499938964844,264.25,263.2673034667969,265.8487243652344,264.2386779785156,285.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086415052414,0.0,0.0,0.0,-0.0222031418234109,60.0,-18.28699111938477,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.000117500705528,292.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0001237336109625,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,9.138955647358672e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0001237340620718,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,0.000586938986089,286.7059936523437,294.1499938964844,264.26824951171875,263.28009033203125,265.8137512207031,264.25689697265625,285.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.0223272740840911,60.0,-18.292598724365234,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.000117500705528,292.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0001237336109625,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,9.138955647358672e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,0.0001237340620718,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,0.000586938986089,286.7059936523437,294.1499938964844,264.26824951171875,263.28009033203125,265.8137512207031,264.25689697265625,285.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.0223272740840911,60.0,-18.292598724365234,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,0.0001176917940028,292.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0001239348493982,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,9.153818245977165e-05,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0001239352859556,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.000587893591728,286.6966247558594,294.1499938964844,264.2860107421875,263.29254150390625,265.7799072265625,264.2749328613281,285.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253992668353,3.5568195499990907e-08,0.0012539571616798,-0.0918732956051826,0.0,0.0,0.0,-0.0224453285336494,60.0,-18.29664421081543,-0.0,-1.0721364418486701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,0.0001176917940028,292.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0001239348493982,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,9.153818245977165e-05,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0001239352859556,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.000587893591728,286.6966247558594,294.1499938964844,264.2860107421875,263.29254150390625,265.7799072265625,264.2749328613281,285.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253992668353,3.5568195499990907e-08,0.0012539571616798,-0.0918732956051826,0.0,0.0,0.0,-0.0224453285336494,60.0,-18.29664421081543,-0.0,-1.0721364418486701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0001177823651232,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.0001240302226506,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813842773437,0.0,0.0,9.160862828139216e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.000124030659208,291.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157775878906,0.0,0.0,0.0005883459816686,286.6919250488281,294.1499938964844,264.2945556640625,263.29852294921875,265.763427734375,264.2837219238281,285.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549577513709,3.56810652135664e-08,0.0012549220118671,-0.0921654179692268,0.0,0.0,0.0,-0.0225012823939323,60.0,-18.298093795776367,-0.0,-1.0737871036781145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,0.0001178676611743,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001241200516233,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.975830078125,0.0,0.0,9.167496318696068e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0001241204736288,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,0.0005887720617465,286.68719482421875,294.1499938964844,264.30279541015625,263.3042297363281,265.7472229003906,264.29229736328125,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558664893731,3.578735885412243e-08,0.0012558307498693,-0.0924404934048652,0.0,0.0,0.0,-0.022553976625204,60.0,-18.299129486083984,-0.0,-1.0753427659437877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001180194012704,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001242798316525,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,9.179297921946272e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,0.0001242802682099,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0005895300419069,286.6777038574219,294.1499938964844,264.318115234375,263.3147277832031,265.7155456542969,264.3084411621094,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574831489473,3.5976452039676594e-08,0.0012574471766129,-0.0929297879338264,0.0,0.0,0.0,-0.0226477142423391,60.0,-18.299480438232425,-0.0,-1.0781129589076954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0001180194012704,292.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001242798316525,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,9.179297921946272e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,0.0001242802682099,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0005895300419069,286.6777038574219,294.1499938964844,264.318115234375,263.3147277832031,265.7155456542969,264.3084411621094,285.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574831489473,3.5976452039676594e-08,0.0012574471766129,-0.0929297879338264,0.0,0.0,0.0,-0.0226477142423391,60.0,-18.299480438232425,-0.0,-1.0781129589076954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0001181439292849,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001244109735125,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,9.188983676722272e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0001244113955181,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0005901521071791,286.6681213378906,294.1499938964844,264.3314819335937,263.3236083984375,265.684814453125,264.3229675292969,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588099343702,3.613163812588027e-08,0.0012587738456204,-0.0933313071727752,0.0,0.0,0.0,-0.0227246470749378,60.0,-18.29739761352539,-0.0,-1.0803891115074293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0001181439292849,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001244109735125,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,9.188983676722272e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0001244113955181,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0005901521071791,286.6681213378906,294.1499938964844,264.3314819335937,263.3236083984375,265.684814453125,264.3229675292969,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588099343702,3.613163812588027e-08,0.0012587738456204,-0.0933313071727752,0.0,0.0,0.0,-0.0227246470749378,60.0,-18.29739761352539,-0.0,-1.0803891115074293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,0.0001182401465484,292.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0001245123130502,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,9.19646699912846e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0001245127205038,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0005906327860429,286.6584777832031,294.1499938964844,264.3424072265625,263.3304138183594,265.6549987792969,264.3353271484375,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598350876942,3.6251545765253474e-08,0.0012597988825291,-0.0936415046453476,0.0,0.0,0.0,-0.02278408780694,60.0,-18.292877197265625,-0.0,-1.0821494100810017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,0.0001182401465484,292.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0001245123130502,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,9.19646699912846e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0001245127205038,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0005906327860429,286.6584777832031,294.1499938964844,264.3424072265625,263.3304138183594,265.6549987792969,264.3353271484375,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598350876942,3.6251545765253474e-08,0.0012597988825291,-0.0936415046453476,0.0,0.0,0.0,-0.02278408780694,60.0,-18.292877197265625,-0.0,-1.0821494100810017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001183094136649,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0001245852472493,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.201854845741764e-05,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.0001245856547029,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.0005909787723794,286.6487731933594,294.1499938964844,264.3503723144531,263.334716796875,265.62603759765625,264.3450012207031,285.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605730444192,3.6337858944079926e-08,0.0012605367228388,-0.0938647836446762,0.0,0.0,0.0,-0.022826874628663,60.0,-18.286348342895508,-0.0,-1.0834174446472389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001183094136649,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0001245852472493,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.201854845741764e-05,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.0001245856547029,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.0005909787723794,286.6487731933594,294.1499938964844,264.3503723144531,263.334716796875,265.62603759765625,264.3450012207031,285.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605730444192,3.6337858944079926e-08,0.0012605367228388,-0.0938647836446762,0.0,0.0,0.0,-0.022826874628663,60.0,-18.286348342895508,-0.0,-1.0834174446472389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,0.0001183351196232,292.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,0.0001246123138116,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,9.20385355129838e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0001246127212652,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0005911071784794,286.6439208984375,294.1499938964844,264.3531188964844,263.3357849121094,265.6118469238281,264.3486633300781,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608469696715,3.636988310518064e-08,0.0012608105316758,-0.093947634100914,0.0,0.0,0.0,-0.0228427518159151,60.0,-18.28257751464844,-0.0,-1.0838881081554065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,0.00011835557234,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,0.0001246338651981,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.20544407563284e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0001246342580998,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,0.0005912093911319,286.6390380859375,294.1499938964844,264.3549499511719,263.3360900878906,265.59783935546875,264.3515014648437,285.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610647827386,3.639536672039868e-08,0.0012610284611582,-0.0940135493874549,0.0,0.0,0.0,-0.0228553842753171,60.0,-18.27864456176757,-0.0,-1.0842627062856992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080017089844,0.0,0.0,0.0001183831845992,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0001246629399247,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,9.207591938320547e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001246633328264,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0005913472850807,286.62921142578125,294.1499938964844,264.3555908203125,263.3341064453125,265.5702819824219,264.3544311523437,285.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-18.27085494995117,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080017089844,0.0,0.0,0.0001183831845992,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0001246629399247,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,9.207591938320547e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001246633328264,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0005913472850807,286.62921142578125,294.1499938964844,264.3555908203125,263.3341064453125,265.5702819824219,264.3544311523437,285.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429760541523144e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-18.27085494995117,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001183977947221,292.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.000124678335851,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.20872771530412e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0001246787142008,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,0.0005914203356951,286.6193542480469,294.1499938964844,264.3518371582031,263.32830810546875,265.5432434082031,264.3534851074219,285.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-18.26403045654297,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001183977947221,292.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.000124678335851,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.20872771530412e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,0.0001246787142008,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,0.0005914203356951,286.6193542480469,294.1499938964844,264.3518371582031,263.32830810546875,265.5432434082031,264.3534851074219,285.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-18.26403045654297,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0001184036955237,292.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0001246845495188,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,9.209186828229576e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0001246849278686,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0005914497887715,286.60943603515625,294.1499938964844,264.3432006835937,263.3182983398437,265.51666259765625,264.3475036621094,285.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615772429853,3.645529744744636e-08,0.0012615408049896,-0.0941685587167739,0.0,0.0,0.0,-0.0228850934654474,60.0,-18.259674072265625,-0.0,-1.0851439213865889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0001184036955237,292.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0001246845495188,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,9.209186828229576e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,0.0001246849278686,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0005914497887715,286.60943603515625,294.1499938964844,264.3432006835937,263.3182983398437,265.51666259765625,264.3475036621094,285.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615772429853,3.645529744744636e-08,0.0012615408049896,-0.0941685587167739,0.0,0.0,0.0,-0.0228850934654474,60.0,-18.259674072265625,-0.0,-1.0851439213865889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0001184052962344,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.000124686237541,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,9.20931124710478e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001246866158908,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0005914578214287,286.5994567871094,294.1499938964844,264.3291931152344,263.3036193847656,265.4903869628906,264.3367004394531,285.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.645728341439281e-08,0.0012615578016266,-0.0941736996173858,0.0,0.0,0.0,-0.0228860788047313,60.0,-18.25851249694824,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0001184052962344,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.000124686237541,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,9.20931124710478e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001246866158908,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0005914578214287,286.5994567871094,294.1499938964844,264.3291931152344,263.3036193847656,265.4903869628906,264.3367004394531,285.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.645728341439281e-08,0.0012615578016266,-0.0941736996173858,0.0,0.0,0.0,-0.0228860788047313,60.0,-18.25851249694824,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0001184053398901,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,0.0001246862811967,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,9.209314157487825e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,0.0001246866595465,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0005914580542594,286.5944519042969,294.1499938964844,264.3200378417969,263.2944030761719,265.4773254394531,264.32916259765625,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-18.25953865051269,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0001184052598546,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0001246862084371,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,9.209308336721732e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659362792969,0.0,0.0,0.000124686572235,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0005914576468057,286.5894470214844,294.1499938964844,264.309326171875,263.2838439941406,265.4643249511719,264.3202209472656,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261593773961,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-18.261734008789062,-0.0,-1.0851722720417457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
