time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428220,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0001184052016469,292.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001246861356776,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.209303243551405e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0001246865140274,291.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0005914573557674,286.5793762207031,294.1499938964844,264.2830810546875,263.2585144042969,265.4382629394531,264.2978210449219,285.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-18.26991081237793,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0001184052016469,292.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001246861356776,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.209303243551405e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.0,0.0001246865140274,291.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0005914573557674,286.5793762207031,294.1499938964844,264.2830810546875,263.2585144042969,265.4382629394531,264.2978210449219,285.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-18.26991081237793,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,0.000118405354442,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001246863103006,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404235839844,0.0,0.0,9.209314885083586e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001246866740984,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0005914581706747,286.5692443847656,294.1499938964844,264.25,263.22723388671875,265.4121398925781,264.26885986328125,285.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-18.28378295898437,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,0.000118405354442,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001246863103006,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404235839844,0.0,0.0,9.209314885083586e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001246866740984,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,0.0005914581706747,286.5692443847656,294.1499938964844,264.25,263.22723388671875,265.4121398925781,264.26885986328125,285.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-18.28378295898437,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.000118404677778,292.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001246855972567,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,9.209262498188764e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,0.0001246859465027,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0005914547946304,286.55908203125,294.1499938964844,264.2133483886719,263.19305419921875,265.3857727050781,264.23468017578125,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715463995933,0.0,0.0,0.0,-0.0228856671601533,60.0,-18.302114486694336,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.000118404677778,292.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001246855972567,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,9.209262498188764e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,0.0001246859465027,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0005914547946304,286.55908203125,294.1499938964844,264.2133483886719,263.19305419921875,265.3857727050781,264.23468017578125,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715463995933,0.0,0.0,0.0,-0.0228856671601533,60.0,-18.302114486694336,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0001184014399768,292.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001246821921085,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,9.209010022459552e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,0.0001246825413545,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0005914386129006,286.5488586425781,294.1499938964844,264.1766662597656,263.1593017578125,265.35919189453125,264.19854736328125,285.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645240198579813e-08,0.0012615161249414,-0.0941610783338546,0.0,0.0,0.0,-0.0228836592286825,60.0,-18.32174491882324,-0.0,-1.0851013598767169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,0.0001184014399768,292.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001246821921085,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,9.209010022459552e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,0.0001246825413545,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0005914386129006,286.5488586425781,294.1499938964844,264.1766662597656,263.1593017578125,265.35919189453125,264.19854736328125,285.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615525629371,3.645240198579813e-08,0.0012615161249414,-0.0941610783338546,0.0,0.0,0.0,-0.0228836592286825,60.0,-18.32174491882324,-0.0,-1.0851013598767169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0001183986751129,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001246792817255,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,9.208795381709932e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001246796309715,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0005914248758926,286.5437316894531,294.1499938964844,264.1583251953125,263.142578125,265.3457946777344,264.1802978515625,285.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448955853529696e-08,0.0012614866718649,-0.0941521599888801,0.0,0.0,0.0,-0.0228819511830806,60.0,-18.33150863647461,-0.0,-1.085050698179657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.0001183942949865,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,0.0001246746833203,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,9.20845486689359e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,0.0001246750180143,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,0.0005914029898121,286.5386047363281,294.1499938964844,264.1400146484375,263.1259765625,265.3323669433594,264.1620178222656,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614763109013,3.64434917798917e-08,0.0012614398729056,-0.0941380262374877,0.0,0.0,0.0,-0.0228792410343885,60.0,-18.34111213684082,-0.0,-1.0849703357962428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001183802814921,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001246599131263,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,9.207364200847223e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0001246602623723,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0005913329659961,286.5282897949219,294.1499938964844,264.10333251953125,263.0930480957031,265.3052978515625,264.1253967285156,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613269500434,3.642600532316465e-08,0.0012612905120477,-0.0940928012132644,0.0,0.0,0.0,-0.0228705741465091,60.0,-18.35970497131348,-0.0,-1.084713190380171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001183802814921,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001246599131263,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,9.207364200847223e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0001246602623723,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0005913329659961,286.5282897949219,294.1499938964844,264.10333251953125,263.0930480957031,265.3052978515625,264.1253967285156,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613269500434,3.642600532316465e-08,0.0012612905120477,-0.0940928012132644,0.0,0.0,0.0,-0.0228705741465091,60.0,-18.35970497131348,-0.0,-1.084713190380171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,0.0001183572021545,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,0.0001246356259798,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.205569222103804e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001246359606739,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.0005912177148275,286.5179138183594,294.1499938964844,264.0666809082031,263.0604553222656,265.2780456542969,264.0887756347656,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610809644684,3.6397235447793725e-08,0.001261044642888,-0.0940183848142623,0.0,0.0,0.0,-0.0228563118726015,60.0,-18.377086639404297,-0.0,-1.084290204289573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,0.0001183572021545,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366882324219,0.0,0.0,0.0001246356259798,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.205569222103804e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001246359606739,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.0005912177148275,286.5179138183594,294.1499938964844,264.0666809082031,263.0604553222656,265.2780456542969,264.0887756347656,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610809644684,3.6397235447793725e-08,0.001261044642888,-0.0940183848142623,0.0,0.0,0.0,-0.0228563118726015,60.0,-18.377086639404297,-0.0,-1.084290204289573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001183217100333,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,0.0001245982566615,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,9.202808723784985e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0001245985768036,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,0.0005910404725,286.5075378417969,294.1499938964844,264.0299987792969,263.0282287597656,265.2505798339844,264.0521240234375,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607027310878,3.6352986398924265e-08,0.0012606664095073,-0.0939039215445518,0.0,0.0,0.0,-0.0228343773633241,60.0,-18.392751693725582,-0.0,-1.0836397734692585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001183217100333,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,0.0001245982566615,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,9.202808723784985e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0001245985768036,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,0.0005910404725,286.5075378417969,294.1499938964844,264.0299987792969,263.0282287597656,265.2505798339844,264.0521240234375,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607027310878,3.6352986398924265e-08,0.0012606664095073,-0.0939039215445518,0.0,0.0,0.0,-0.0228343773633241,60.0,-18.392751693725582,-0.0,-1.0836397734692585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0001182726846309,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0001245466264663,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.19899539439939e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001245469466084,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0005907955928705,286.4971008300781,294.1499938964844,263.99334716796875,262.996337890625,265.2229309082031,264.0155029296875,285.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187261822153e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,-0.0228040814399719,60.0,-18.406503677368164,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0001182726846309,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0001245466264663,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,9.19899539439939e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001245469466084,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0005907955928705,286.4971008300781,294.1499938964844,263.99334716796875,262.996337890625,265.2229309082031,264.0155029296875,285.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187261822153e-08,0.0012601440539583,-0.0937458351254463,0.0,0.0,0.0,-0.0228040814399719,60.0,-18.406503677368164,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,0.0001182419582619,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.0001245142630068,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,9.19660524232313e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0001245145831489,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0005906420992687,286.4918518066406,294.1499938964844,263.9750061035156,262.98046875,265.2090148925781,263.9971923828125,285.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598528992384,3.6253570812050384e-08,0.001259816577658,-0.0936467498540878,0.0,0.0,0.0,-0.0227850936353206,60.0,-18.41250991821289,-0.0,-1.0821791818216303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001182066989713,292.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0001244771410711,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.193862933898345e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001244774612132,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0005904659628868,286.4866027832031,294.1499938964844,263.9566650390625,262.9646911621094,265.195068359375,263.9788818359375,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594771105796,3.620962019112994e-08,0.0012594409054145,-0.0935330539941787,0.0,0.0,0.0,-0.0227633062750101,60.0,-18.417835235595703,-0.0,-1.0815337958547389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0001181230909423,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,0.0001243891019839,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,9.187359682982787e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0001243894075741,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0005900483229197,286.4761047363281,294.1499938964844,263.9200134277344,262.933349609375,265.1670837402344,263.9422607421875,285.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585863005369,3.6105408440789695e-08,0.0012585502117872,-0.0932634472846984,0.0,0.0,0.0,-0.0227116476744413,60.0,-18.426591873168945,-0.0,-1.0800042105074681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0001181230909423,292.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,0.0001243891019839,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,9.187359682982787e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0001243894075741,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0005900483229197,286.4761047363281,294.1499938964844,263.9200134277344,262.933349609375,265.1670837402344,263.9422607421875,285.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585863005369,3.6105408440789695e-08,0.0012585502117872,-0.0932634472846984,0.0,0.0,0.0,-0.0227116476744413,60.0,-18.426591873168945,-0.0,-1.0800042105074681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,0.0001180209510494,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001242815487785,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.179415792459622e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001242818543687,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,0.0005895381327718,286.4655456542969,294.1499938964844,263.8833312988281,262.9022216796875,265.1388854980469,263.9056701660156,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.597810049882355e-08,0.0012574619613587,-0.0929340571165084,0.0,0.0,0.0,-0.0226485356688499,60.0,-18.43239402770996,-0.0,-1.0781371173607113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,0.0001180209510494,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001242815487785,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.179415792459622e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001242818543687,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,0.0005895381327718,286.4655456542969,294.1499938964844,263.8833312988281,262.9022216796875,265.1388854980469,263.9056701660156,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.597810049882355e-08,0.0012574619613587,-0.0929340571165084,0.0,0.0,0.0,-0.0226485356688499,60.0,-18.43239402770996,-0.0,-1.0781371173607113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001179015598609,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0001241558202309,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,9.17012948775664e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,0.0001241561258211,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0005889417952857,286.4549865722656,294.1499938964844,263.8466796875,262.8713073730469,265.1105651855469,263.8690795898437,285.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562258634716,3.582929508638699e-08,0.0012561900075525,-0.0925490036606788,0.0,0.0,0.0,-0.0225747674703598,60.0,-18.435489654541016,-0.0,-1.0759567459217578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001179015598609,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0001241558202309,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,9.17012948775664e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,0.0001241561258211,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0005889417952857,286.4549865722656,294.1499938964844,263.8466796875,262.8713073730469,265.1105651855469,263.8690795898437,285.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562258634716,3.582929508638699e-08,0.0012561900075525,-0.0925490036606788,0.0,0.0,0.0,-0.0225747674703598,60.0,-18.435489654541016,-0.0,-1.0759567459217578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.0,0.0001177666199509,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,0.0001240137353306,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,9.15963391889818e-05,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001240140263689,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0005882677505724,286.4443664550781,294.1499938964844,263.8099975585937,262.840576171875,265.0820617675781,263.83251953125,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547880178317,3.5661109620832576e-08,0.0012547523947432,-0.0921137705445289,0.0,0.0,0.0,-0.022491393610835,60.0,-18.435922622680664,-0.0,-1.0734951416679905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.0,0.0001177666199509,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,0.0001240137353306,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,9.15963391889818e-05,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001240140263689,291.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0005882677505724,286.4443664550781,294.1499938964844,263.8099975585937,262.840576171875,265.0820617675781,263.83251953125,285.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547880178317,3.5661109620832576e-08,0.0012547523947432,-0.0921137705445289,0.0,0.0,0.0,-0.022491393610835,60.0,-18.435922622680664,-0.0,-1.0734951416679905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.000117694005894,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0001239372650161,290.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.153986320598052e-05,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0001239375560544,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0005879050004296,286.4390563964844,294.1499938964844,263.7916564941406,262.8252868652344,265.0677490234375,263.8142395019531,285.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.5570604239865133e-08,0.0012539786985144,-0.0918795317411422,0.0,0.0,0.0,-0.0224465280771255,60.0,-18.43521881103516,-0.0,-1.0721716137140905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001176189471152,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0001238582335645,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,9.14814809220843e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,0.0001238585246028,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0005875300848856,286.4337463378906,294.1499938964844,263.7733459472656,262.8100280761719,265.05340576171875,263.79595947265625,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.5477057735988644e-08,0.0012531790416687,-0.091637410223484,0.0,0.0,0.0,-0.0224001538008451,60.0,-18.434066772460938,-0.0,-1.0708044584362145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0001174625358544,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.000123693520436,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,9.135982691077515e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0001236938114743,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0005867488216608,286.4230651855469,294.1499938964844,263.7366638183594,262.77960205078125,265.0246276855469,263.7594299316406,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282109678291824e-08,0.0012515126727521,-0.0911327823996543,0.0,0.0,0.0,-0.0223035141825675,60.0,-18.43052101135254,-0.0,-1.06795823739958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0001174625358544,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.000123693520436,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,9.135982691077515e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0001236938114743,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0005867488216608,286.4230651855469,294.1499938964844,263.7366638183594,262.77960205078125,265.0246276855469,263.7594299316406,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282109678291824e-08,0.0012515126727521,-0.0911327823996543,0.0,0.0,0.0,-0.0223035141825675,60.0,-18.43052101135254,-0.0,-1.06795823739958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.000117300201964,292.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001235225790878,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,9.123356721829624e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001235228701261,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0005859379307366,286.4123840332031,294.1499938964844,263.70001220703125,262.7492980957031,264.9956970214844,263.7228698730469,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498182477429,3.5079793292425165e-08,0.001249783206731,-0.0906090065836906,0.0,0.0,0.0,-0.0222032181918621,60.0,-18.425704956054688,-0.0,-1.0650083481777985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.000117300201964,292.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001235225790878,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,9.123356721829624e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,0.0001235228701261,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0005859379307366,286.4123840332031,294.1499938964844,263.70001220703125,262.7492980957031,264.9956970214844,263.7228698730469,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498182477429,3.5079793292425165e-08,0.001249783206731,-0.0906090065836906,0.0,0.0,0.0,-0.0222032181918621,60.0,-18.425704956054688,-0.0,-1.0650083481777985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,0.0001171327821793,292.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001233462826348,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,9.11033494048752e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001233465591212,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,0.0005851016612723,286.4017028808594,294.1499938964844,263.663330078125,262.7191162109375,264.9666748046875,263.68634033203125,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480344157665,3.48711282072145e-08,0.00124799949117,-0.0900687351822853,0.0,0.0,0.0,-0.0220997780561447,60.0,-18.42001342773437,-0.0,-1.0619702806025089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,0.0001171327821793,292.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001233462826348,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,9.11033494048752e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001233465591212,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,0.0005851016612723,286.4017028808594,294.1499938964844,263.663330078125,262.7191162109375,264.9666748046875,263.68634033203125,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480344157665,3.48711282072145e-08,0.00124799949117,-0.0900687351822853,0.0,0.0,0.0,-0.0220997780561447,60.0,-18.42001342773437,-0.0,-1.0619702806025089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001169527968158,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001231567584909,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.09633599803783e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0001231570204254,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0005842026439495,286.3909606933594,294.1499938964844,263.6266784667969,262.68896484375,264.9375,263.6498107910156,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885744154453,60.0,-18.4127254486084,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001169527968158,292.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001231567584909,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.09633599803783e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,0.0001231570204254,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0005842026439495,286.3909606933594,294.1499938964844,263.6266784667969,262.68896484375,264.9375,263.6498107910156,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885744154453,60.0,-18.4127254486084,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,0.0001168588569271,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0001230578345712,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398620605469,0.0,0.0,9.089029481401668e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0001230580965057,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,0.0005837333737872,286.3855895996094,294.1499938964844,263.6083374023437,262.6739196777344,264.9228820800781,263.6315612792969,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529726633536484e-08,0.0012450810754671,-0.0891845896840095,0.0,0.0,0.0,-0.0219305343925952,60.0,-18.40839195251465,-0.0,-1.057008773841517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
