time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430560,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.0001167623559013,292.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001229562039952,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,9.081523603526875e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001229564804816,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.0005832512979395,286.3802185058594,294.1499938964844,263.5899963378906,262.65887451171875,264.9082336425781,263.6133117675781,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440945306465437e-08,0.0012440530117601,-0.0888730660080909,0.0,0.0,0.0,-0.0218709111213684,60.0,-18.40362548828125,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001165630674222,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.0001227463508257,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.06602363102138e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001227466127602,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0005822558305226,286.36944580078125,294.1499938964844,263.5533447265625,262.6287841796875,264.8788146972656,263.5768127441406,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.088229663670063,0.0,0.0,0.0,-0.0217477828264236,60.0,-18.39300537109375,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001165630674222,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.0001227463508257,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.06602363102138e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001227466127602,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0005822558305226,286.36944580078125,294.1499938964844,263.5533447265625,262.6287841796875,264.8788146972656,263.5768127441406,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.088229663670063,0.0,0.0,0.0,-0.0217477828264236,60.0,-18.39300537109375,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,0.0001163582346634,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0001225306623382,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.050092194229364e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131591796875,0.0,0.0,0.0001225309242727,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0005812327144667,286.3586730957031,294.1499938964844,263.51666259765625,262.5987243652344,264.8493347167969,263.5403137207031,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212347149848,60.0,-18.381162643432617,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,0.0001163582346634,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0001225306623382,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.050092194229364e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131591796875,0.0,0.0,0.0001225309242727,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0005812327144667,286.3586730957031,294.1499938964844,263.51666259765625,262.5987243652344,264.8493347167969,263.5403137207031,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212347149848,60.0,-18.381162643432617,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,0.0001161498366855,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001223112049046,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,9.033882815856488e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001223114668391,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0005801917286589,286.347900390625,294.1499938964844,263.4800109863281,262.5686340332031,264.8197326660156,263.5038452148437,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364606726563579e-08,0.0012375273508951,-0.0868952199816703,0.0,0.0,0.0,-0.0214924775063991,60.0,-18.36849403381348,-0.0,-1.044220852008948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,0.0001161498366855,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001223112049046,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,9.033882815856488e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001223114668391,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0005801917286589,286.347900390625,294.1499938964844,263.4800109863281,262.5686340332031,264.8197326660156,263.5038452148437,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364606726563579e-08,0.0012375273508951,-0.0868952199816703,0.0,0.0,0.0,-0.0214924775063991,60.0,-18.36849403381348,-0.0,-1.044220852008948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0001159410385298,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001220913400175,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,9.01764360605739e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,0.0001220915874,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0005791487637907,286.3370666503906,294.1499938964844,263.4433288574219,262.5384826660156,264.7900085449219,263.46734619140625,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353361817076,3.338584519951837e-08,0.0012353027705103,-0.0862207934260368,0.0,0.0,0.0,-0.021363478153944,60.0,-18.35542869567871,-0.0,-1.0404698258525968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0001159410385298,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001220913400175,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,9.01764360605739e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,0.0001220915874,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0005791487637907,286.3370666503906,294.1499938964844,263.4433288574219,262.5384826660156,264.7900085449219,263.46734619140625,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353361817076,3.338584519951837e-08,0.0012353027705103,-0.0862207934260368,0.0,0.0,0.0,-0.021363478153944,60.0,-18.35542869567871,-0.0,-1.0404698258525968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001158371815108,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,0.0001219819678226,290.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,9.009565110318364e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001219822224811,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,0.000578629958909,286.3316650390625,294.1499938964844,263.42498779296875,262.5233764648437,264.7751159667969,263.4490966796875,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,-0.021299310028553,60.0,-18.348875045776367,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001157346196123,292.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0001218739707837,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,9.001587750390172e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0001218742108903,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.0005781176150776,286.3262634277344,294.1499938964844,263.4066772460937,262.5082702636719,264.7601928710937,263.4308776855469,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331367470324,3.312858254389539e-08,0.0012331035686656,-0.0855539143085479,0.0,0.0,0.0,-0.0212359447032213,60.0,-18.342416763305664,-0.0,-1.0367681113621074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001155348945758,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001216636519529,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,8.98605358088389e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,0.0001216638920595,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0005771199939772,286.3153991699219,294.1499938964844,263.3699951171875,262.4779663085937,264.73028564453125,263.3943786621094,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231008558534,3.287966876541759e-08,0.0012309757294133,-0.0849085673689842,0.0,0.0,0.0,-0.0211125500500202,60.0,-18.33007049560547,-0.0,-1.0331927313700365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001155348945758,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001216636519529,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,8.98605358088389e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,0.0001216638920595,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0005771199939772,286.3153991699219,294.1499938964844,263.3699951171875,262.4779663085937,264.73028564453125,263.3943786621094,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231008558534,3.287966876541759e-08,0.0012309757294133,-0.0849085673689842,0.0,0.0,0.0,-0.0211125500500202,60.0,-18.33007049560547,-0.0,-1.0331927313700365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.0001153444172814,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0001214630756294,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,8.971239003585652e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.000121463315736,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0005761685315519,286.3045654296875,294.1499938964844,263.3333435058594,262.4475402832031,264.7002868652344,263.35791015625,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289789738133,3.2642287095541185e-08,0.0012289463775232,-0.0842930302023887,0.0,0.0,0.0,-0.0209948718547821,60.0,-18.31883811950684,-0.0,-1.029788734285831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.0001153444172814,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0001214630756294,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,8.971239003585652e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.000121463315736,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0005761685315519,286.3045654296875,294.1499938964844,263.3333435058594,262.4475402832031,264.7002868652344,263.35791015625,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289789738133,3.2642287095541185e-08,0.0012289463775232,-0.0842930302023887,0.0,0.0,0.0,-0.0209948718547821,60.0,-18.31883811950684,-0.0,-1.029788734285831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001151665055658,292.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001212757269968,290.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,8.957401587394997e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001212759598274,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0005752798169851,286.293701171875,294.1499938964844,263.2966613769531,262.4169921875,264.6701965332031,263.3214111328125,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270832667127,3.242055512941988e-08,0.0012270509032532,-0.0837179869413375,0.0,0.0,0.0,-0.0208849515765905,60.0,-18.30928039550781,-0.0,-1.0266142425052749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001151665055658,292.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001212757269968,290.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,8.957401587394997e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001212759598274,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0005752798169851,286.293701171875,294.1499938964844,263.2966613769531,262.4169921875,264.6701965332031,263.3214111328125,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270832667127,3.242055512941988e-08,0.0012270509032532,-0.0837179869413375,0.0,0.0,0.0,-0.0208849515765905,60.0,-18.30928039550781,-0.0,-1.0266142425052749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0001150062962551,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001211070193676,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,8.944940054789186e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001211072521982,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0005744795780628,286.2828063964844,294.1499938964844,263.260009765625,262.38629150390625,264.6399841308594,263.284912109375,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253761524334,3.2220889067957614e-08,0.0012253439053893,-0.0832000970840454,0.0,0.0,0.0,-0.0207859706133604,60.0,-18.302095413208008,-0.0,-1.0237598502271797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0001150062962551,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001211070193676,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,8.944940054789186e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001211072521982,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0005744795780628,286.2828063964844,294.1499938964844,263.260009765625,262.38629150390625,264.6399841308594,263.284912109375,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253761524334,3.2220889067957614e-08,0.0012253439053893,-0.0832000970840454,0.0,0.0,0.0,-0.0207859706133604,60.0,-18.302095413208008,-0.0,-1.0237598502271797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,0.0001149335730588,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0001210304399137,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,8.939284452935681e-05,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,0.0001210306727443,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0005741163040511,286.27734375,294.1499938964844,263.2416687011719,262.3708801269531,264.6248474121094,263.26666259765625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224601175636,3.2130259342011414e-08,0.0012245690450072,-0.0829650089144706,0.0,0.0,0.0,-0.0207410417497158,60.0,-18.29955101013184,-0.0,-1.0224655966339925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0001148663577623,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.000120959659398,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,8.934055949794129e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001209598849527,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0005737805622629,286.2719116210937,294.1499938964844,263.22332763671875,262.3554077148437,264.60968017578125,263.2484130859375,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238849885761,3.20464863534653e-08,0.0012238528579473,-0.0827476903796196,0.0,0.0,0.0,-0.0206995140761137,60.0,-18.297821044921875,-0.0,-1.0212698953182553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0001147482544183,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0001208352914545,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,8.924870053306222e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0001208355170092,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0005731906276196,286.260986328125,294.1499938964844,263.1866760253906,262.3243103027344,264.5792541503906,263.2118530273437,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226265389472,3.1899293873038914e-08,0.001222594641149,-0.0823658257722854,0.0,0.0,0.0,-0.0206265449523925,60.0,-18.2967472076416,-0.0,-1.019170809968273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0001147482544183,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0001208352914545,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,8.924870053306222e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50994873046875,0.0,0.0,0.0001208355170092,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0005731906276196,286.260986328125,294.1499938964844,263.1866760253906,262.3243103027344,264.5792541503906,263.2118530273437,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226265389472,3.1899293873038914e-08,0.001222594641149,-0.0823658257722854,0.0,0.0,0.0,-0.0206265449523925,60.0,-18.2967472076416,-0.0,-1.019170809968273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001146577560575,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001207399982376,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,8.917831291910261e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001207402165164,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,0.0005727385869249,286.2500305175781,294.1499938964844,263.1499938964844,262.29302978515625,264.5487670898437,263.17529296875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216620380058,3.1786505871878035e-08,0.001221630256623,-0.0820731967687606,0.0,0.0,0.0,-0.0205706320703029,60.0,-18.299489974975582,-0.0,-1.0175637754628045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001146577560575,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001207399982376,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,8.917831291910261e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001207402165164,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,0.0005727385869249,286.2500305175781,294.1499938964844,263.1499938964844,262.29302978515625,264.5487670898437,263.17529296875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216620380058,3.1786505871878035e-08,0.001221630256623,-0.0820731967687606,0.0,0.0,0.0,-0.0205706320703029,60.0,-18.299489974975582,-0.0,-1.0175637754628045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,0.0001145964051829,292.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.00012067539501,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,8.91305971890688e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001206756132887,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0005724321235902,286.23907470703125,294.1499938964844,263.11334228515625,262.2615966796875,264.51812744140625,263.13873291015625,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210082495585,3.1710047920796576e-08,0.0012209765845909,-0.0818748027086258,0.0,0.0,0.0,-0.0205327291041612,60.0,-18.306751251220703,-0.0,-1.0164750818830728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,0.0001145964051829,292.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.00012067539501,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,8.91305971890688e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001206756132887,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0005724321235902,286.23907470703125,294.1499938964844,263.11334228515625,262.2615966796875,264.51812744140625,263.13873291015625,285.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210082495585,3.1710047920796576e-08,0.0012209765845909,-0.0818748027086258,0.0,0.0,0.0,-0.0205327291041612,60.0,-18.306751251220703,-0.0,-1.0164750818830728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001145649075624,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0001206422239192,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,8.910609176382422e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,0.000120642434922,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0005722747882828,286.2280578613281,294.1499938964844,263.07666015625,262.2301330566406,264.48736572265625,263.10211181640625,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206725077703,3.1670783329218466e-08,0.0012206408428028,-0.0817729234695434,0.0,0.0,0.0,-0.0205132625997066,60.0,-18.31869125366211,-0.0,-1.0159162400213972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001145649075624,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0001206422239192,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,8.910609176382422e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,0.000120642434922,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0005722747882828,286.2280578613281,294.1499938964844,263.07666015625,262.2301330566406,264.48736572265625,263.10211181640625,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206725077703,3.1670783329218466e-08,0.0012206408428028,-0.0817729234695434,0.0,0.0,0.0,-0.0205132625997066,60.0,-18.31869125366211,-0.0,-1.0159162400213972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001145587448263,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.000120635733765,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,8.910130418371409e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,0.0001206359447678,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.0005722439964301,286.2225646972656,294.1499938964844,263.0583190917969,262.21441650390625,264.4719543457031,263.0837707519531,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309880953122e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,-0.0205094534903764,60.0,-18.32630729675293,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.000114558788482,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0001206357846967,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,8.910133328754455e-05,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0001206359956995,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0005722442292608,286.217041015625,294.1499938964844,263.0400085449219,262.1986999511719,264.4565124511719,263.0654602050781,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.0817531272768974,0.0,0.0,0.0,-0.0205094814300537,60.0,-18.33488273620605,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0001145783971878,292.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001206564411404,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,8.911659097066149e-05,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001206566448672,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0005723421927541,286.2059936523437,294.1499938964844,263.0033264160156,262.1672058105469,264.4255065917969,263.02880859375,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165242671966,0.0,0.0,0.0,-0.020521592348814,60.0,-18.355348587036133,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0001145783971878,292.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001206564411404,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,8.911659097066149e-05,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001206566448672,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0005723421927541,286.2059936523437,294.1499938964844,263.0033264160156,262.1672058105469,264.4255065917969,263.02880859375,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165242671966,0.0,0.0,0.0,-0.020521592348814,60.0,-18.355348587036133,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0001146210779552,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001207013847306,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,8.91497838892974e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,0.0001207015884574,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.000572555407416,286.1949157714844,294.1499938964844,262.9666748046875,262.1357116699219,264.3943786621094,262.9920959472656,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740768235977164e-08,0.001221238868311,-0.0819545164704322,0.0,0.0,0.0,-0.0205479562282562,60.0,-18.379638671875,-0.0,-1.0169124209369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0001146210779552,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.0001207013847306,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,8.91497838892974e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,0.0001207015884574,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.000572555407416,286.1949157714844,294.1499938964844,262.9666748046875,262.1357116699219,264.3943786621094,262.9920959472656,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740768235977164e-08,0.001221238868311,-0.0819545164704322,0.0,0.0,0.0,-0.0205479562282562,60.0,-18.379638671875,-0.0,-1.0169124209369329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,0.0001146850991062,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0001207688110298,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,8.919958054320887e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0001207690074807,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0005728752003051,286.1838073730469,294.1499938964844,262.92999267578125,262.10418701171875,264.3631286621094,262.95538330078125,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-18.40754508972168,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,0.0001146850991062,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0001207688110298,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,8.919958054320887e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0001207690074807,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0005728752003051,286.1838073730469,294.1499938964844,262.92999267578125,262.10418701171875,264.3631286621094,262.95538330078125,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-18.40754508972168,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001147688381024,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,0.0001208569883601,290.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,8.926470763981342e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.000120857184811,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0005732935387641,286.1726379394531,294.1499938964844,262.8933410644531,262.0726623535156,264.33172607421875,262.91864013671875,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228128034621,-0.0824322625994682,0.0,0.0,0.0,-0.0206392370164394,60.0,-18.43880653381348,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001147688381024,292.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,0.0001208569883601,290.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,8.926470763981342e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.000120857184811,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0005732935387641,286.1726379394531,294.1499938964844,262.8933410644531,262.0726623535156,264.33172607421875,262.91864013671875,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924901833235715e-08,0.0012228128034621,-0.0824322625994682,0.0,0.0,0.0,-0.0206392370164394,60.0,-18.43880653381348,-0.0,-1.0195358157716329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
