time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432900,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.0001148175142589,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001209082474815,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,8.930256444728002e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0001209084439324,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0005735366721637,286.16705322265625,294.1499938964844,262.875,262.056884765625,264.31597900390625,262.9002685546875,284.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-18.455615997314453,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001148702722275,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,0.0001209638066939,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,8.934360084822401e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,0.0001209639958688,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,0.0005738002364523,286.1614685058594,294.1499938964844,262.8566589355469,262.0411071777344,264.3002014160156,262.88189697265625,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-18.473106384277344,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001149887248175,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001210885457112,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,8.94357290235348e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001210887348861,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0005743919173255,286.1502380371094,294.1499938964844,262.82000732421875,262.0095520019531,264.2685241699219,262.8451232910156,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219892263928159e-08,0.0012251553125679,-0.0831431299448013,0.0,0.0,0.0,-0.0207750778645277,60.0,-18.510303497314453,-0.0,-1.0234461456093413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001149887248175,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001210885457112,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,8.94357290235348e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001210887348861,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0005743919173255,286.1502380371094,294.1499938964844,262.82000732421875,262.0095520019531,264.2685241699219,262.8451232910156,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219892263928159e-08,0.0012251553125679,-0.0831431299448013,0.0,0.0,0.0,-0.0207750778645277,60.0,-18.510303497314453,-0.0,-1.0234461456093413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001151207252405,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001212275456055,290.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,8.953839278547093e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001212277347804,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0005750512937083,286.1389465332031,294.1499938964844,262.7833251953125,261.9779357910156,264.2366943359375,262.8083190917969,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236342038803741e-08,0.0012265614932402,-0.0835698023438453,0.0,0.0,0.0,-0.020856624469161,60.0,-18.54988479614257,-0.0,-1.0257971183591509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001151207252405,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001212275456055,290.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,8.953839278547093e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0001212277347804,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0005750512937083,286.1389465332031,294.1499938964844,262.7833251953125,261.9779357910156,264.2366943359375,262.8083190917969,284.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236342038803741e-08,0.0012265614932402,-0.0835698023438453,0.0,0.0,0.0,-0.020856624469161,60.0,-18.54988479614257,-0.0,-1.0257971183591509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,0.0001152660843217,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0001213806244777,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,8.965145389083773e-05,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001213808063766,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0005757774342782,286.1276550292969,294.1499938964844,262.7466735839844,261.94635009765625,264.2047424316406,262.77154541015625,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.254456970580577e-08,0.0012281099334359,-0.0840396210551261,0.0,0.0,0.0,-0.0209464244544506,60.0,-18.591699600219727,-0.0,-1.0283891782592041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,0.0001152660843217,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0001213806244777,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,8.965145389083773e-05,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001213808063766,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0005757774342782,286.1276550292969,294.1499938964844,262.7466735839844,261.94635009765625,264.2047424316406,262.77154541015625,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.254456970580577e-08,0.0012281099334359,-0.0840396210551261,0.0,0.0,0.0,-0.0209464244544506,60.0,-18.591699600219727,-0.0,-1.0283891782592041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0001154221754404,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001215449883602,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,8.977285324363038e-05,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001215451702591,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0005765571258962,286.1163024902344,294.1499938964844,262.7099914550781,261.91473388671875,264.1726379394531,262.7347106933594,284.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739084332433777e-08,0.0012297728098928,-0.0845440402626991,0.0,0.0,0.0,-0.0210428517311811,60.0,-18.635665893554688,-0.0,-1.0311761400316757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0001154221754404,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001215449883602,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,8.977285324363038e-05,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001215451702591,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0005765571258962,286.1163024902344,294.1499938964844,262.7099914550781,261.91473388671875,264.1726379394531,262.7347106933594,284.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739084332433777e-08,0.0012297728098928,-0.0845440402626991,0.0,0.0,0.0,-0.0210428517311811,60.0,-18.635665893554688,-0.0,-1.0311761400316757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,0.0001155040299636,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001216311866301,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,8.983651787275448e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.000121631368529,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0005769659765064,286.110595703125,294.1499938964844,262.6916809082031,261.8988952636719,264.1565246582031,262.71630859375,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841093400293175e-08,0.0012306447606533,-0.0848085507750511,0.0,0.0,0.0,-0.0210934206843376,60.0,-18.658308029174805,-0.0,-1.0326392185788793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001155879363068,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001217195458593,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,8.99017759365961e-05,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0001217197277583,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0005773851298727,286.1048889160156,294.1499938964844,262.67333984375,261.8830871582031,264.140380859375,262.6979064941406,284.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565331657395e-08,0.0012315385974943,-0.0850796550512313,0.0,0.0,0.0,-0.0211452543735504,60.0,-18.68132400512696,-0.0,-1.034139955891078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001157615115516,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001219023324665,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,9.003678133012727e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001219025070895,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0005782521911896,286.0934753417969,294.1499938964844,262.6366577148437,261.8514404296875,264.1080017089844,262.6610717773437,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333877384662,-0.0856404677033424,0.0,0.0,0.0,-0.0212524887174367,60.0,-18.72841453552246,-0.0,-1.037248154034387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001157615115516,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001219023324665,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,9.003678133012727e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001219025070895,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0005782521911896,286.0934753417969,294.1499938964844,262.6366577148437,261.8514404296875,264.1080017089844,262.6610717773437,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333877384662,-0.0856404677033424,0.0,0.0,0.0,-0.0212524887174367,60.0,-18.72841453552246,-0.0,-1.037248154034387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.00011594100215,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0001220913545694,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.01763851288706e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.0001220915291924,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0005791487637907,286.0819702148437,294.1499938964844,262.6000061035156,261.8197631835937,264.0754699707031,262.6242370605469,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353333877399,3.3385656905693395e-08,0.0012352999765425,-0.0862203016877174,0.0,0.0,0.0,-0.0213633775711059,60.0,-18.776615142822266,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.00011594100215,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0001220913545694,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.01763851288706e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.0001220915291924,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0005791487637907,286.0819702148437,294.1499938964844,262.6000061035156,261.8197631835937,264.0754699707031,262.6242370605469,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353333877399,3.3385656905693395e-08,0.0012352999765425,-0.0862203016877174,0.0,0.0,0.0,-0.0213633775711059,60.0,-18.776615142822266,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0001161246254923,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.000122284705867,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.03191976249218e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.00012228488049,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005800660001114,286.0704650878906,294.1499938964844,262.5633239746094,261.7880554199219,264.0428161621094,262.58740234375,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768163859844,60.0,-18.82576370239257,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0001161246254923,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.000122284705867,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.03191976249218e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.00012228488049,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005800660001114,286.0704650878906,294.1499938964844,262.5633239746094,261.7880554199219,264.0428161621094,262.58740234375,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768163859844,60.0,-18.82576370239257,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001163107008324,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001224806619575,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.046392369782552e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0001224808365805,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0005809955182485,286.05889892578125,294.1499938964844,262.52667236328125,261.75634765625,264.010009765625,262.5505676269531,284.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-18.875545501708984,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001163107008324,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001224806619575,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.046392369782552e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0001224808365805,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0005809955182485,286.05889892578125,294.1499938964844,262.52667236328125,261.75634765625,264.010009765625,262.5505676269531,284.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-18.875545501708984,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0001164041896117,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.000122579105664,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.053663961822168e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.000122579280287,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.000581462518312,286.0530700683594,294.1499938964844,262.5083312988281,261.740478515625,263.9935302734375,262.5321655273437,284.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-18.90057373046875,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.0001164975910796,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,0.000122677462059,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,9.060928277904168e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.000122677636682,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,0.0005819290527142,286.0472717285156,294.1499938964844,262.489990234375,261.724609375,263.97705078125,262.5137634277344,284.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-18.92563819885254,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001166832007584,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001228729233844,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.075364505406468e-05,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001228730834554,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0005828562425449,286.0356140136719,294.1499938964844,262.4533386230469,261.69287109375,263.9439697265625,262.4769287109375,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-18.97573471069336,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0001166832007584,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001228729233844,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.075364505406468e-05,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0001228730834554,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0005828562425449,286.0356140136719,294.1499938964844,262.4533386230469,261.69287109375,263.9439697265625,262.4769287109375,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-18.97573471069336,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001168661110568,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001230655325343,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.089591185329482e-05,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0001230657071573,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0005837699281983,286.02392578125,294.1499938964844,262.4166564941406,261.6611022949219,263.9107360839844,262.4400939941406,284.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-19.02560806274414,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001168661110568,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001230655325343,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.089591185329482e-05,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0001230657071573,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0005837699281983,286.02392578125,294.1499938964844,262.4166564941406,261.6611022949219,263.9107360839844,262.4400939941406,284.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-19.02560806274414,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0001170437317341,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001232525828527,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,9.103406046051532e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0001232527429237,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005846571875736,286.0121765136719,294.1499938964844,262.3800048828125,261.6293334960937,263.8774108886719,262.4032592773437,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759917610927005e-08,0.0012470477959141,-0.0897807478904724,0.0,0.0,0.0,-0.0220446418970823,60.0,-19.074827194213867,-0.0,-1.0603528011188248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0001170437317341,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001232525828527,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,9.103406046051532e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0001232527429237,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005846571875736,286.0121765136719,294.1499938964844,262.3800048828125,261.6293334960937,263.8774108886719,262.4032592773437,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759917610927005e-08,0.0012470477959141,-0.0897807478904724,0.0,0.0,0.0,-0.0220446418970823,60.0,-19.074827194213867,-0.0,-1.0603528011188248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,0.0001171474796137,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0001233618386322,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,9.11147508304566e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001233619987033,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0005851754103787,286.0050964355469,294.1499938964844,262.3580017089844,261.6102600097656,263.8573303222656,262.38116455078125,284.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-19.103979110717773,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0001172149786725,292.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0001234329101862,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.116724686464296e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0001234330702573,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0005855126073583,286.0003662109375,294.1499938964844,262.34332275390625,261.5975341796875,263.84393310546875,262.366455078125,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-19.12321281433105,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,0.0001172975171357,292.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001235198287758,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,9.123144263867287e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,0.0001235199888469,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0005859248922206,285.9944763183594,294.1499938964844,262.32501220703125,261.5816345214844,263.8271484375,262.3480529785156,284.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124978646636,3.507619084075486e-08,0.0012497514253482,-0.0905996859073638,0.0,0.0,0.0,-0.0222014281898736,60.0,-19.14696502685547,-0.0,-1.0649559101238992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.0001173773271148,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0001236038806382,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.12935211090371e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0001236040407093,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005863236146979,285.9885559082031,294.1499938964844,262.3066711425781,261.56573486328125,263.81036376953125,262.32965087890625,284.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250636880286,3.5175656165620246e-08,0.0012506017228588,-0.0908572003245353,0.0,0.0,0.0,-0.0222507361322641,60.0,-19.17034339904785,-0.0,-1.0664056304676708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0001175287980004,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.000123763384181,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,9.141132613876836e-05,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001237635442521,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0005870801978744,285.9766845703125,294.1499938964844,262.2699890136719,261.53387451171875,263.7766418457031,262.2928466796875,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522507458925,3.5364422501515946e-08,0.0012522153556346,-0.0913458615541458,0.0,0.0,0.0,-0.0223443135619163,60.0,-19.21592903137207,-0.0,-1.0691595520029297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0001175287980004,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.000123763384181,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,9.141132613876836e-05,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001237635442521,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0005870801978744,285.9766845703125,294.1499938964844,262.2699890136719,261.53387451171875,263.7766418457031,262.2928466796875,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522507458925,3.5364422501515946e-08,0.0012522153556346,-0.0913458615541458,0.0,0.0,0.0,-0.0223443135619163,60.0,-19.21592903137207,-0.0,-1.0691595520029297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.000117667907034,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001239098783116,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.151952690444888e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0001239100238308,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0005877750809304,285.9647827148437,294.1499938964844,262.2333374023437,261.5020446777344,263.74285888671875,262.2560729980469,284.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125373294577,3.553779137632773e-08,0.0012536974390968,-0.0917946025729179,0.0,0.0,0.0,-0.022430257871747,60.0,-19.25972557067871,-0.0,-1.0716919973674521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.000117667907034,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001239098783116,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.151952690444888e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0001239100238308,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0005877750809304,285.9647827148437,294.1499938964844,262.2333374023437,261.5020446777344,263.74285888671875,262.2560729980469,284.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125373294577,3.553779137632773e-08,0.0012536974390968,-0.0917946025729179,0.0,0.0,0.0,-0.022430257871747,60.0,-19.25972557067871,-0.0,-1.0716919973674521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001177910380647,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001240395358763,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.161529305856676e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001240396813955,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0005883901612833,285.95281982421875,294.1499938964844,262.1966552734375,261.4701843261719,263.7089538574219,262.21929931640625,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550448300316,3.5691236632828804e-08,0.0012550090905278,-0.0921917408704757,0.0,0.0,0.0,-0.0225063264369964,60.0,-19.30109024047852,-0.0,-1.0739358913269825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001177910380647,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001240395358763,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.161529305856676e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001240396813955,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0005883901612833,285.95281982421875,294.1499938964844,262.1966552734375,261.4701843261719,263.7089538574219,262.21929931640625,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550448300316,3.5691236632828804e-08,0.0012550090905278,-0.0921917408704757,0.0,0.0,0.0,-0.0225063264369964,60.0,-19.30109024047852,-0.0,-1.0739358913269825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001178985548904,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001241527643287,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.169891563942656e-05,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001241529098479,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0005889272433705,285.9408569335937,294.1499938964844,262.1600036621094,261.43829345703125,263.6749572753906,262.1825256347656,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561903567984,3.5825227229224765e-08,0.0012561546172946,-0.092538483440876,0.0,0.0,0.0,-0.022572748363018,60.0,-19.340091705322266,-0.0,-1.0758972024405013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
