time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435240,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001178985548904,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001241527643287,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.169891563942656e-05,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001241529098479,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0005889272433705,285.9408569335937,294.1499938964844,262.1600036621094,261.43829345703125,263.6749572753906,262.1825256347656,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561903567984,3.5825227229224765e-08,0.0012561546172946,-0.092538483440876,0.0,0.0,0.0,-0.022572748363018,60.0,-19.340091705322266,-0.0,-1.0758972024405013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.0001179452810902,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0001242019643541,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,9.17352590477094e-05,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0001242021244252,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0005891606560908,285.9348449707031,294.1499938964844,262.14166259765625,261.4223327636719,263.6579284667969,262.1641540527344,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566882651299,3.588346686456134e-08,0.0012566524092108,-0.0926891863346099,0.0,0.0,0.0,-0.0226016193628311,60.0,-19.35855865478516,-0.0,-1.0767502800490548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001179863684228,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0001242452271981,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,9.17672150535509e-05,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001242453872691,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0005893658963032,285.9288330078125,294.1499938964844,262.1233215332031,261.4064025878906,263.640869140625,262.1457824707031,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571261031553,3.5934668574100215e-08,0.0012570901308208,-0.0928216725587844,0.0,0.0,0.0,-0.0226270016282796,60.0,-19.376110076904297,-0.0,-1.0775004710694705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001180531835416,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001243156002601,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.18191799428314e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001243157312273,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0005896996590308,285.91680908203125,294.1499938964844,262.086669921875,261.3744812011719,263.6067199707031,262.10906982421875,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578379828482,3.601792997187658e-08,0.0012578020105138,-0.0930371135473251,0.0,0.0,0.0,-0.0226682778447866,60.0,-19.408994674682617,-0.0,-1.0787211124352325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001180531835416,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001243156002601,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.18191799428314e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001243157312273,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0005896996590308,285.91680908203125,294.1499938964844,262.086669921875,261.3744812011719,263.6067199707031,262.10906982421875,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578379828482,3.601792997187658e-08,0.0012578020105138,-0.0930371135473251,0.0,0.0,0.0,-0.0226682778447866,60.0,-19.408994674682617,-0.0,-1.0787211124352325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0001180969775305,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001243617152795,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.18532387004234e-05,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001243618462467,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0005899184034205,285.9047546386719,294.1499938964844,262.04998779296875,261.342529296875,263.572509765625,262.0723876953125,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583045754581,3.6072503206696644e-08,0.0012582684867084,-0.0931783095002174,0.0,0.0,0.0,-0.022695330902934,60.0,-19.438127517700195,-0.0,-1.079521467772793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0001180969775305,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001243617152795,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.18532387004234e-05,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001243618462467,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0005899184034205,285.9047546386719,294.1499938964844,262.04998779296875,261.342529296875,263.572509765625,262.0723876953125,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583045754581,3.6072503206696644e-08,0.0012582684867084,-0.0931783095002174,0.0,0.0,0.0,-0.022695330902934,60.0,-19.438127517700195,-0.0,-1.079521467772793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001181362604256,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0001244030863745,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.188379772240296e-05,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001244032173417,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0005901146796531,285.8926696777344,294.1499938964844,262.0165100097656,261.31298828125,263.53826904296875,262.037353515625,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-19.46366310119629,-0.0,-1.080239684370099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001181362604256,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0001244030863745,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,9.188379772240296e-05,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001244032173417,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0005901146796531,285.8926696777344,294.1499938964844,262.0165100097656,261.31298828125,263.53826904296875,262.037353515625,284.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-19.46366310119629,-0.0,-1.080239684370099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001181882398668,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001244578161276,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.192422294290736e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.0001244579616468,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0005903742858208,285.88055419921875,294.1499938964844,261.98907470703125,261.2880249023437,263.50408935546875,262.0064392089844,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259276876226,3.618623622969609e-08,0.0012592406710609,-0.0934725478291511,0.0,0.0,0.0,-0.0227517113089561,60.0,-19.486160278320312,-0.0,-1.0811904616048197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001181882398668,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001244578161276,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.192422294290736e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.0001244579616468,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0005903742858208,285.88055419921875,294.1499938964844,261.98907470703125,261.2880249023437,263.50408935546875,262.0064392089844,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259276876226,3.618623622969609e-08,0.0012592406710609,-0.0934725478291511,0.0,0.0,0.0,-0.0227517113089561,60.0,-19.486160278320312,-0.0,-1.0811904616048197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0001182171108666,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001244882296305,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,9.194667654810472e-05,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001244883605977,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0005905185244046,285.8744812011719,294.1499938964844,261.9775085449219,261.2771911621094,263.4870910644531,261.9932556152344,284.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,-0.0227695479989051,60.0,-19.4959659576416,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001182470368803,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001245197345269,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.19699523365125e-05,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001245198654942,291.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0005906680016778,285.868408203125,294.1499938964844,261.9673156738281,261.2673645019531,263.4701538085937,261.9814758300781,284.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-19.50482177734375,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001183065323857,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0001245823950739,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.201622742693873e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001245825260411,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0005909652099944,285.8562316894531,294.1499938964844,261.9508056640625,261.25067138671875,263.4365539550781,261.961669921875,284.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-19.51958465576172,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001183065323857,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0001245823950739,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.201622742693873e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0001245825260411,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0005909652099944,285.8562316894531,294.1499938964844,261.9508056640625,261.25067138671875,263.4365539550781,261.961669921875,284.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-19.51958465576172,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001183602580567,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001246389729203,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.205801325151695e-05,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001246391038876,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0005912336055189,285.84405517578125,294.1499938964844,261.93914794921875,261.2377014160156,263.40338134765625,261.94696044921875,284.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-19.52958297729492,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001183602580567,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001246389729203,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.205801325151695e-05,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001246391038876,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0005912336055189,285.84405517578125,294.1499938964844,261.93914794921875,261.2377014160156,263.40338134765625,261.94696044921875,284.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-19.52958297729492,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001184020220534,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001246829488081,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.209049312630668e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0001246830797754,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0005914422217756,285.8318176269531,294.1499938964844,261.9319763183594,261.2281188964844,263.3707275390625,261.93701171875,284.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-19.53403854370117,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.0001184020220534,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001246829488081,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.209049312630668e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0001246830797754,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0005914422217756,285.8318176269531,294.1499938964844,261.9319763183594,261.2281188964844,263.3707275390625,261.93701171875,284.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452650675755656e-08,0.0012615181040018,-0.094161719083786,0.0,0.0,0.0,-0.0228837821632623,60.0,-19.53403854370117,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001184262291644,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001247084437636,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.21093233046122e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,0.0001247085601789,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0005915631190873,285.819580078125,294.1499938964844,261.9288330078125,261.2215881347656,263.33868408203125,261.9312744140625,284.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618125183507,3.6482813214888665e-08,0.0012617759639397,-0.0942397341132164,0.0,0.0,0.0,-0.0228987354785203,60.0,-19.532684326171875,-0.0,-1.0855486465288777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,0.0001184262291644,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001247084437636,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.21093233046122e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,0.0001247085601789,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0005915631190873,285.819580078125,294.1499938964844,261.9288330078125,261.2215881347656,263.33868408203125,261.9312744140625,284.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618125183507,3.6482813214888665e-08,0.0012617759639397,-0.0942397341132164,0.0,0.0,0.0,-0.0228987354785203,60.0,-19.532684326171875,-0.0,-1.0855486465288777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001184312568511,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0001247137406608,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.2113230493851e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0001247138570761,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0005915882647968,285.8134460449219,294.1499938964844,261.9286804199219,261.2193908691406,263.3229064941406,261.9300231933594,284.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648907664910439e-08,0.0012618295149877,-0.0942559316754341,0.0,0.0,0.0,-0.022901838645339,60.0,-19.52934455871582,-0.0,-1.085640803921706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001184297652798,291.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001247121690539,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,9.211207361659036e-05,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,0.0001247122854692,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0005915808142162,285.80731201171875,294.1499938964844,261.92938232421875,261.21783447265625,263.3073425292969,261.9296569824219,284.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261850236915,3.64872150271367e-08,0.0012618136825039,-0.0942511186003685,0.0,0.0,0.0,-0.0229009166359901,60.0,-19.52441024780273,-0.0,-1.085613448026379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001184083957923,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001246896572411,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,9.209545532939956e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001246897882083,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0005914740613661,285.7950439453125,294.1499938964844,261.9331359863281,261.216552734375,263.2767333984375,261.9312744140625,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616225285455,3.646057677997305e-08,0.0012615860905498,-0.0941822230815887,0.0,0.0,0.0,-0.0228877123445272,60.0,-19.50981712341309,-0.0,-1.0852215837076077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001184083957923,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001246896572411,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,9.209545532939956e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001246897882083,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0005914740613661,285.7950439453125,294.1499938964844,261.9331359863281,261.216552734375,263.2767333984375,261.9312744140625,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616225285455,3.646057677997305e-08,0.0012615860905498,-0.0941822230815887,0.0,0.0,0.0,-0.0228877123445272,60.0,-19.50981712341309,-0.0,-1.0852215837076077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001183598214993,291.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.000124638507259,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.20576712815091e-05,290.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001246386382263,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0005912314518354,285.7827453613281,294.1499938964844,261.93975830078125,261.2174377441406,263.2469482421875,261.9361877441406,284.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611049460247,3.6400031433458935e-08,0.0012610686244443,-0.0940256118774414,0.0,0.0,0.0,-0.0228576976805925,60.0,-19.487939834594727,-0.0,-1.0843312736597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001183598214993,291.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.000124638507259,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.20576712815091e-05,290.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001246386382263,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0005912314518354,285.7827453613281,294.1499938964844,261.93975830078125,261.2174377441406,263.2469482421875,261.9361877441406,284.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611049460247,3.6400031433458935e-08,0.0012610686244443,-0.0940256118774414,0.0,0.0,0.0,-0.0228576976805925,60.0,-19.487939834594727,-0.0,-1.0843312736597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0001182831620099,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001245577877853,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.199804480886088e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001245579042006,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0005908485036343,285.7704467773437,294.1499938964844,261.9488220214844,261.2201843261719,263.2180480957031,261.9437255859375,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602882925421,3.630448475178128e-08,0.0012602519709616,-0.0937784537672996,0.0,0.0,0.0,-0.0228103343397378,60.0,-19.459346771240234,-0.0,-1.0829270991052908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0001182831620099,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001245577877853,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.199804480886088e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001245579042006,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0005908485036343,285.7704467773437,294.1499938964844,261.9488220214844,261.2201843261719,263.2180480957031,261.9437255859375,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602882925421,3.630448475178128e-08,0.0012602519709616,-0.0937784537672996,0.0,0.0,0.0,-0.0228103343397378,60.0,-19.459346771240234,-0.0,-1.0829270991052908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001181788611575,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001244479499291,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,9.191692515742034e-05,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001244480663444,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0005903274868614,285.75811767578125,294.1499938964844,261.9599304199219,261.22442626953125,263.1900329589844,261.9534912109375,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591769918799,3.617449095827397e-08,0.0012591407867148,-0.0934421643614769,0.0,0.0,0.0,-0.0227458924055099,60.0,-19.42436981201172,-0.0,-1.0810180128828509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0001181788611575,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0001244479499291,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,9.191692515742034e-05,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001244480663444,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0005903274868614,285.75811767578125,294.1499938964844,261.9599304199219,261.22442626953125,263.1900329589844,261.9534912109375,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591769918799,3.617449095827397e-08,0.0012591407867148,-0.0934421643614769,0.0,0.0,0.0,-0.0227458924055099,60.0,-19.42436981201172,-0.0,-1.0810180128828509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0001181179395643,291.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001243838050868,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.186954412143676e-05,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001243839215021,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0005900232354179,285.751953125,294.1499938964844,261.96612548828125,261.22705078125,263.1763610839844,261.95916748046875,284.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585278600454,3.609856591424433e-08,0.0012584917712956,-0.0932457447052002,0.0,0.0,0.0,-0.0227082539349794,60.0,-19.404541015625,-0.0,-1.0799038108189053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.0001180552862933,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.0001243178267031,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,9.182080975733696e-05,290.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.0001243179431185,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0005897102528251,285.74578857421875,294.1499938964844,261.9726867675781,261.2299499511719,263.1629638671875,261.9652099609375,284.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125786033459,3.602047726758428e-08,0.0012578243622556,-0.0930436998605728,0.0,0.0,0.0,-0.0226695425808429,60.0,-19.38368225097656,-0.0,-1.07875841592886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001179209721158,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001241763820871,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.171634155791251e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001241764985024,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005890392931178,285.73345947265625,294.1499938964844,261.9866638183594,261.2363586425781,263.13677978515625,261.9783020019531,284.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564292410388,3.585307695175288e-08,0.0012563933851197,-0.0926105454564094,0.0,0.0,0.0,-0.0225865580141544,60.0,-19.33962631225586,-0.0,-1.0763050539708274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001179209721158,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001241763820871,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.171634155791251e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001241764985024,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005890392931178,285.73345947265625,294.1499938964844,261.9866638183594,261.2363586425781,263.13677978515625,261.9783020019531,284.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564292410388,3.585307695175288e-08,0.0012563933851197,-0.0926105454564094,0.0,0.0,0.0,-0.0225865580141544,60.0,-19.33962631225586,-0.0,-1.0763050539708274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001177676240331,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001240149140357,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.159707406070083e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001240150158992,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0005882733385078,285.7211303710937,294.1499938964844,262.00146484375,261.243408203125,263.1116027832031,261.9925537109375,284.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254795351997,3.5661958719401816e-08,0.0012547597289085,-0.0921159610152244,0.0,0.0,0.0,-0.0224918145686388,60.0,-19.29181861877441,-0.0,-1.0735075051115929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001177676240331,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001240149140357,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.159707406070083e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001240150158992,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0005882733385078,285.7211303710937,294.1499938964844,262.00146484375,261.243408203125,263.1116027832031,261.9925537109375,284.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254795351997,3.5661958719401816e-08,0.0012547597289085,-0.0921159610152244,0.0,0.0,0.0,-0.0224918145686388,60.0,-19.29181861877441,-0.0,-1.0735075051115929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001175924844574,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001238304830621,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.146085358224808e-05,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001238305849255,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0005873984773643,285.70880126953125,294.1499938964844,262.0167236328125,261.2507629394531,263.0873413085937,262.0074157714844,284.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529293308034,3.5443676438262635e-08,0.0012528938241302,-0.0915510058403015,0.0,0.0,0.0,-0.0223836079239845,60.0,-19.24047470092773,-0.0,-1.0703168840109357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001175924844574,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001238304830621,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.146085358224808e-05,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001238305849255,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0005873984773643,285.70880126953125,294.1499938964844,262.0167236328125,261.2507629394531,263.0873413085937,262.0074157714844,284.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529293308034,3.5443676438262635e-08,0.0012528938241302,-0.0915510058403015,0.0,0.0,0.0,-0.0223836079239845,60.0,-19.24047470092773,-0.0,-1.0703168840109357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
