time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437580,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001173933487734,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001236207754118,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.130596299655735e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001236208918271,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0005864037666469,285.6964416503906,294.1499938964844,262.031982421875,261.2581481933594,263.06396484375,262.02252197265625,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.519549096608898e-08,0.0012507723877206,-0.0909085497260093,0.0,0.0,0.0,-0.0222605746239423,60.0,-19.185340881347656,-0.0,-1.0666948213611249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001173933487734,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001236207754118,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,9.130596299655735e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001236208918271,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0005864037666469,285.6964416503906,294.1499938964844,262.031982421875,261.2581481933594,263.06396484375,262.02252197265625,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.519549096608898e-08,0.0012507723877206,-0.0909085497260093,0.0,0.0,0.0,-0.0222605746239423,60.0,-19.185340881347656,-0.0,-1.0666948213611249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001172838892671,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0001235055096913,290.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,9.12208342924714e-05,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0001235056261066,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0005858569638803,285.6902770996094,294.1499938964844,262.0395202636719,261.2617492675781,263.0525817871094,262.03009033203125,284.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929494291543,60.0,-19.156190872192383,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001171671028714,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001233825314557,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,9.112999396165832e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,0.0001233826333191,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0005852736067026,285.6841125488281,294.1499938964844,262.0469055175781,261.2652282714844,263.0414733886719,262.0375366210937,284.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207942813634,60.0,-19.126039505004883,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001169129100162,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.000123114848975,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.093229164136574e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001231149653904,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0005840038647875,285.6718139648437,294.1499938964844,262.0610046386719,261.271728515625,263.0197448730469,262.0520324707031,284.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456886470317,3.4596723708091304e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-19.063087463378903,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001169129100162,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.000123114848975,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.093229164136574e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001231149653904,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.0005840038647875,285.6718139648437,294.1499938964844,262.0610046386719,261.271728515625,263.0197448730469,262.0520324707031,284.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456886470317,3.4596723708091304e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-19.063087463378903,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001166350484709,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001228222536155,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.071617387235165e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.000122822355479,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.000582615903113,285.65948486328125,294.1499938964844,262.073974609375,261.2773132324219,262.9988708496094,262.0655822753906,284.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-18.996660232543945,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001166350484709,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001228222536155,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.071617387235165e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.000122822355479,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.000582615903113,285.65948486328125,294.1499938964844,262.073974609375,261.2773132324219,262.9988708496094,262.0655822753906,284.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-18.996660232543945,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001163387205451,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001225102023454,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.048569336300716e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0001225103042088,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.000581135682296,285.6471862792969,294.1499938964844,262.0853271484375,261.28173828125,262.9788513183594,262.07769775390625,284.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112546076627e-08,0.0012395369121804,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-18.92796516418457,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001163387205451,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001225102023454,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.048569336300716e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0001225103042088,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.000581135682296,285.6471862792969,294.1499938964844,262.0853271484375,261.28173828125,262.9788513183594,262.07769775390625,284.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112546076627e-08,0.0012395369121804,-0.0875043421983718,0.0,0.0,0.0,-0.021609004586935,60.0,-18.92796516418457,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0001160337633336,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001221890706801,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.02485116967e-05,290.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001221891725435,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005796123878099,285.6349182128906,294.1499938964844,262.0946960449219,261.2846374511719,262.95947265625,262.0882873535156,284.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-18.85871696472168,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0001160337633336,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001221890706801,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,9.02485116967e-05,290.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001221891725435,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005796123878099,285.6349182128906,294.1499938964844,262.0946960449219,261.2846374511719,262.95947265625,262.0882873535156,284.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-18.85871696472168,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0001158808154286,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001220280173583,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,9.012954978970812e-05,290.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001220281119458,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0005788483540527,285.6287841796875,294.1499938964844,262.0985412597656,261.28546142578125,262.9500732421875,262.0927124023437,284.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310460167967904e-08,0.0012346586445346,-0.0860253795981407,0.0,0.0,0.0,-0.0213261079043149,60.0,-18.8244857788086,-0.0,-1.0393844007694497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001157287915702,291.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001218679317389,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,9.001130820252001e-05,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001218680263264,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0005780889769084,285.6226501464844,294.1499938964844,262.1017150878906,261.2857666015625,262.9407958984375,262.0966186523437,284.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.001233038958162,-0.0855342447757721,0.0,0.0,0.0,-0.021232184022665,60.0,-18.790691375732425,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.000115431510494,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001215548763866,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,8.978009282145649e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.00012155497825,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0005766040412709,285.6103820800781,294.1499938964844,262.1058959960937,261.2848205566406,262.9226379394531,262.10260009765625,284.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-18.72537040710449,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.000115431510494,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001215548763866,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,8.978009282145649e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.00012155497825,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0005766040412709,285.6103820800781,294.1499938964844,262.1058959960937,261.2848205566406,262.9226379394531,262.10260009765625,284.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-18.72537040710449,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0001151500400737,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001212584757013,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,8.956116653280333e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001212585702887,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0005751980352215,285.59814453125,294.1499938964844,262.1069030761719,261.281494140625,262.9049987792969,262.10546875,284.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239972912183475e-08,0.0012268731370568,-0.0836639702320098,0.0,0.0,0.0,-0.0208746287971735,60.0,-18.664794921875,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0001151500400737,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001212584757013,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,8.956116653280333e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001212585702887,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0005751980352215,285.59814453125,294.1499938964844,262.1069030761719,261.281494140625,262.9049987792969,262.10546875,284.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239972912183475e-08,0.0012268731370568,-0.0836639702320098,0.0,0.0,0.0,-0.0208746287971735,60.0,-18.664794921875,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001148886512964,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0001209832262247,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,8.935786172514781e-05,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001209833135362,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0005738923209719,285.5859375,294.1499938964844,262.1043395996094,261.27545166015625,262.88775634765625,262.1052551269531,284.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073973699198184e-08,0.001224088249728,-0.0828189998865127,0.0,0.0,0.0,-0.0207131411880254,60.0,-18.609588623046875,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001148886512964,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0001209832262247,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,8.935786172514781e-05,290.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001209833135362,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0005738923209719,285.5859375,294.1499938964844,262.1043395996094,261.27545166015625,262.88775634765625,262.1052551269531,284.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073973699198184e-08,0.001224088249728,-0.0828189998865127,0.0,0.0,0.0,-0.0207131411880254,60.0,-18.609588623046875,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001146535214502,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001207356253871,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,8.917498780647293e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001207357126986,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.00057271780679,285.5736999511719,294.1499938964844,262.0977478027344,261.2664489746094,262.87078857421875,262.101318359375,284.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094942768439e-08,0.001221583224833,-0.082058772444725,0.0,0.0,0.0,-0.0205678809434175,60.0,-18.561431884765625,-0.0,-1.0174846210020405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001146535214502,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001207356253871,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,8.917498780647293e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001207357126986,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.00057271780679,285.5736999511719,294.1499938964844,262.0977478027344,261.2664489746094,262.87078857421875,262.101318359375,284.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094942768439e-08,0.001221583224833,-0.082058772444725,0.0,0.0,0.0,-0.0205678809434175,60.0,-18.561431884765625,-0.0,-1.0174846210020405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001145473070209,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001206237720907,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,8.909237658372149e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001206238594022,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0005721872439607,285.5675964355469,294.1499938964844,262.09283447265625,261.2607421875,262.8623962402344,262.0978088378906,284.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220483216457,3.164857886872596e-08,0.0012204515514895,-0.0817153006792068,0.0,0.0,0.0,-0.0205022580921649,60.0,-18.540416717529297,-0.0,-1.0156001906125313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,0.0001144488487625,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0001205200969707,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,8.901579712983221e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0001205201842822,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0005716954474337,285.5614929199219,294.1499938964844,262.0867614746094,261.2541809082031,262.8540344238281,262.0932006835937,284.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.152587879640123e-08,0.0012194026494398,-0.0813969075679779,0.0,0.0,0.0,-0.0204414334148168,60.0,-18.521568298339844,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001142746041296,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001203366045956,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,8.888026786735281e-05,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001203366919071,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0005708250100724,285.5492858886719,294.1499938964844,262.07098388671875,261.2383117675781,262.8373413085937,262.0806884765625,284.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.020333781838417,60.0,-18.490184783935547,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001142746041296,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001203366045956,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,8.888026786735281e-05,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001203366919071,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0005708250100724,285.5492858886719,294.1499938964844,262.07098388671875,261.2383117675781,262.8373413085937,262.0806884765625,284.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.020333781838417,60.0,-18.490184783935547,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0001141293469117,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001201836421387,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,8.876729407347739e-05,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.0001201837294502,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0005700994515791,285.5370788574219,294.1499938964844,262.04998779296875,261.21856689453125,262.82061767578125,262.0633544921875,284.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-18.467697143554688,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0001141293469117,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001201836421387,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,8.876729407347739e-05,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.0001201837294502,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0005700994515791,285.5370788574219,294.1499938964844,262.04998779296875,261.21856689453125,262.82061767578125,262.0633544921875,284.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-18.467697143554688,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001139925370807,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001200395781779,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,8.866089046932757e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001200396654894,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.00056941609364,285.5248718261719,294.1499938964844,262.0256652832031,261.196533203125,262.8038024902344,262.0418701171875,284.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,-0.020159525796771,60.0,-18.45170783996582,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001139925370807,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001200395781779,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,8.866089046932757e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001200396654894,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.00056941609364,285.5248718261719,294.1499938964844,262.0256652832031,261.196533203125,262.8038024902344,262.0418701171875,284.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,-0.020159525796771,60.0,-18.45170783996582,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001138446677941,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.000119883865409,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,8.854587940732017e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001198839454445,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,0.000568677438423,285.5126647949219,294.1499938964844,262.00018310546875,261.17401123046875,262.78680419921875,262.0178527832031,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772934422884646e-08,0.00121296569705,-0.079442523419857,0.0,0.0,0.0,-0.020068172365427,60.0,-18.43754768371582,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001138446677941,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.000119883865409,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,8.854587940732017e-05,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001198839454445,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,0.000568677438423,285.5126647949219,294.1499938964844,262.00018310546875,261.17401123046875,262.78680419921875,262.0178527832031,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772934422884646e-08,0.00121296569705,-0.079442523419857,0.0,0.0,0.0,-0.020068172365427,60.0,-18.43754768371582,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001137664512498,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0001198015015688,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,8.848503784975037e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001198015816044,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0005682867486029,285.5065612792969,294.1499938964844,261.9870300292969,261.1625671386719,262.7782287597656,262.00518798828125,284.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198516249656,60.0,-18.4303035736084,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001136851496994,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001197158853756,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.842180977808312e-05,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0001197159726871,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0005678806337527,285.5004577636719,294.1499938964844,261.9735717773437,261.1510009765625,262.7696228027344,261.99224853515625,284.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-18.4228630065918,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001135128331952,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001195344302686,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,8.828777936287224e-05,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001195345103042,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0005670198588632,285.4882507324219,294.1499938964844,261.9458312988281,261.12744140625,262.75225830078125,261.9654846191406,284.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-18.40721702575684,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001135128331952,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001195344302686,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,8.828777936287224e-05,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001195345103042,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0005670198588632,285.4882507324219,294.1499938964844,261.9458312988281,261.12744140625,262.75225830078125,261.9654846191406,284.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-18.40721702575684,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001133285768446,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.000119340395031,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,8.814447210170329e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001193404750665,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0005660994793288,285.4760437011719,294.1499938964844,261.91705322265625,261.1033935546875,262.73468017578125,261.93768310546875,284.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129776007470355e-08,0.0012074676342308,-0.0777723938226699,0.0,0.0,0.0,-0.0197493378072977,60.0,-18.39053726196289,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001133285768446,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.000119340395031,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,8.814447210170329e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001193404750665,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0005660994793288,285.4760437011719,294.1499938964844,261.91705322265625,261.1033935546875,262.73468017578125,261.93768310546875,284.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129776007470355e-08,0.0012074676342308,-0.0777723938226699,0.0,0.0,0.0,-0.0197493378072977,60.0,-18.39053726196289,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001131315802922,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001191329502034,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,8.79912477103062e-05,290.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.000119133030239,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005651154206134,285.4638366699219,294.1499938964844,261.8872375488281,261.0787658691406,262.71685791015625,261.90869140625,284.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053988175466,2.988427993955156e-08,0.0012053688988089,-0.0771347433328628,0.0,0.0,0.0,-0.0196276381611824,60.0,-18.37259864807129,-0.0,-9.906509745860605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
