time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439920,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001131315802922,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001191329502034,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,8.79912477103062e-05,290.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.000119133030239,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005651154206134,285.4638366699219,294.1499938964844,261.8872375488281,261.0787658691406,262.71685791015625,261.90869140625,284.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053988175466,2.988427993955156e-08,0.0012053688988089,-0.0771347433328628,0.0,0.0,0.0,-0.0196276381611824,60.0,-18.37259864807129,-0.0,-9.906509745860605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001129244483308,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001189148315461,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,8.783014345681295e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001189149115816,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0005640807794407,285.45166015625,294.1499938964844,261.8564147949219,261.0535888671875,262.6988220214844,261.8788452148437,284.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031918158754,2.96261521981478e-08,0.0012031622463837,-0.0764641687273979,0.0,0.0,0.0,-0.0194996763020753,60.0,-18.35373878479004,-0.0,-9.870267092537689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001129244483308,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001189148315461,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,8.783014345681295e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0001189149115816,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0005640807794407,285.45166015625,294.1499938964844,261.8564147949219,261.0535888671875,262.6988220214844,261.8788452148437,284.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031918158754,2.96261521981478e-08,0.0012031622463837,-0.0764641687273979,0.0,0.0,0.0,-0.0194996763020753,60.0,-18.35373878479004,-0.0,-9.870267092537689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001128167641581,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0001188014357467,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,8.774638990871608e-05,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0001188015085062,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0005635428242385,285.445556640625,294.1499938964844,261.84063720703125,261.040771484375,262.6897277832031,261.863525390625,284.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491953768001625e-08,0.0012020149733871,-0.0761155113577842,0.0,0.0,0.0,-0.0194331482052803,60.0,-18.34390449523925,-0.0,-9.851451210352025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0001127066134358,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001186854424304,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,8.766072278376669e-05,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001186855224659,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0005629926454275,285.4394836425781,294.1499938964844,261.8246459960937,261.02783203125,262.6805419921875,261.8479919433594,284.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354689345950653e-08,0.0012008415069431,-0.0757588520646095,0.0,0.0,0.0,-0.0193651020526886,60.0,-18.33384704589844,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001124794289353,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.000118446208944,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,8.748401887714863e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001184462817036,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0005618578288704,285.42730712890625,294.1499938964844,261.7919311523437,261.0014953613281,262.6619567871094,261.816162109375,284.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071571816530195e-08,0.0011984212324023,-0.0750231370329856,0.0,0.0,0.0,-0.019224751740694,60.0,-18.313119888305664,-0.0,-9.792625377258449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001124794289353,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.000118446208944,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,8.748401887714863e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001184462817036,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0005618578288704,285.42730712890625,294.1499938964844,261.7919311523437,261.0014953613281,262.6619567871094,261.816162109375,284.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984503362327,2.9071571816530195e-08,0.0011984212324023,-0.0750231370329856,0.0,0.0,0.0,-0.019224751740694,60.0,-18.313119888305664,-0.0,-9.792625377258449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001122450412367,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001181993866339,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,8.730171975912526e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001181994593935,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0005606869817711,285.4151306152344,294.1499938964844,261.75830078125,260.9745178222656,262.64312744140625,261.78350830078125,284.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-18.291763305664062,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001122450412367,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001181993866339,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,8.730171975912526e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001181994593935,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0005606869817711,285.4151306152344,294.1499938964844,261.75830078125,260.9745178222656,262.64312744140625,261.78350830078125,284.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-18.291763305664062,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001120045562856,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001179461469291,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.711467671673745e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001179462196887,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005594857502728,285.4029846191406,294.1499938964844,261.7238464355469,260.94696044921875,262.6240234375,261.7499694824219,284.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-18.26996803283692,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001120045562856,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,0.0001179461469291,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.711467671673745e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001179462196887,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005594857502728,285.4029846191406,294.1499938964844,261.7238464355469,260.94696044921875,262.6240234375,261.7499694824219,284.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-18.26996803283692,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001117598221753,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001176884252345,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,8.692432311363518e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.000117688497994,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005582632147707,285.3908386230469,294.1499938964844,261.68853759765625,260.91876220703125,262.6046142578125,261.7156066894531,284.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-18.247953414916992,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001117598221753,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001176884252345,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,8.692432311363518e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.000117688497994,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005582632147707,285.3908386230469,294.1499938964844,261.68853759765625,260.91876220703125,262.6046142578125,261.7156066894531,284.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-18.247953414916992,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001116365747293,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001175586439785,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,8.682846237206832e-05,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001175587094621,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0005576475523412,285.3847961425781,294.1499938964844,261.67059326171875,260.9044189453125,262.59478759765625,261.6981201171875,284.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-18.2369441986084,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001115129052777,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001174284188891,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,8.673228148836643e-05,290.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0001174284843727,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0005570298526436,285.37872314453125,294.1499938964844,261.6524353027344,260.889892578125,262.5848693847656,261.680419921875,284.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-18.22598648071289,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0001112659010686,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001171683106804,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,8.654016710352153e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.000117168376164,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0005557960248552,285.3666076660156,294.1499938964844,261.6155700683594,260.8603820800781,262.5648193359375,261.6444396972656,284.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-18.204456329345703,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0001112659010686,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001171683106804,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,8.654016710352153e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.000117168376164,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0005557960248552,285.3666076660156,294.1499938964844,261.6155700683594,260.8603820800781,262.5648193359375,261.6444396972656,284.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-18.204456329345703,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001110199809772,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.000116909337521,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,8.634888945380226e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001169094102806,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005545675521716,285.3545227050781,294.1499938964844,261.5780029296875,260.8302001953125,262.5444641113281,261.6077880859375,284.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-18.18341636657715,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001110199809772,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.000116909337521,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,8.634888945380226e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001169094102806,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005545675521716,285.3545227050781,294.1499938964844,261.5780029296875,260.8302001953125,262.5444641113281,261.6077880859375,284.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-18.18341636657715,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001107740754378,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001166503934655,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,8.615763363195583e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001166504662251,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.000553339254111,285.3424072265625,294.1499938964844,261.5397033691406,260.7993469238281,262.5237731933594,261.5704040527344,284.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-18.16300773620605,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001107740754378,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001166503934655,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,8.615763363195583e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001166504662251,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.000553339254111,285.3424072265625,294.1499938964844,261.5397033691406,260.7993469238281,262.5237731933594,261.5704040527344,284.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-18.16300773620605,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001105252886191,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001163884080597,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,8.596412953920662e-05,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001163884735433,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0005520965205505,285.3303527832031,294.1499938964844,261.5007629394531,260.7677917480469,262.5027770996094,261.5324401855469,284.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-18.142791748046875,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001105252886191,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001163884080597,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,8.596412953920662e-05,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001163884735433,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0005520965205505,285.3303527832031,294.1499938964844,261.5007629394531,260.7677917480469,262.5027770996094,261.5324401855469,284.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-18.142791748046875,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0001103997565223,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001162562184617,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,8.58664934639819e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001162562766694,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0005514694494195,285.3243103027344,294.1499938964844,261.4810791015625,260.7517395019531,262.4921569824219,261.51318359375,284.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-18.1326904296875,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001102735550375,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001161233230959,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,8.576834079576656e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001161233885795,291.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0005508390604518,285.3182678222656,294.1499938964844,261.4612121582031,260.73553466796875,262.4814453125,261.4937744140625,284.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-18.1225814819336,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001100192312151,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.000115855509648,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,8.557052933610976e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001158555751317,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0005495686782523,285.3062438964844,294.1499938964844,261.4210510253906,260.7025451660156,262.4597473144531,261.4544677734375,284.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-18.10235595703125,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001100192312151,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.000115855509648,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,8.557052933610976e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001158555751317,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0005495686782523,285.3062438964844,294.1499938964844,261.4210510253906,260.7025451660156,262.4597473144531,261.4544677734375,284.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-18.10235595703125,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001097629719879,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001155856516561,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,8.537121175322682e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001155857098638,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005482885753735,285.294189453125,294.1499938964844,261.3803405761719,260.6688537597656,262.437744140625,261.4147033691406,283.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-18.082124710083008,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001097629719879,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001155856516561,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,8.537121175322682e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001155857098638,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005482885753735,285.294189453125,294.1499938964844,261.3803405761719,260.6688537597656,262.437744140625,261.4147033691406,283.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-18.082124710083008,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001095046682166,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001153136545326,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,8.51703152875416e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001153137127403,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0005469983443617,285.2821960449219,294.1499938964844,261.339111328125,260.6344299316406,262.41534423828125,261.37432861328125,283.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-18.061906814575195,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001095046682166,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001153136545326,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,8.51703152875416e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001153137127403,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0005469983443617,285.2821960449219,294.1499938964844,261.339111328125,260.6344299316406,262.41534423828125,261.37432861328125,283.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-18.061906814575195,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001092449529096,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001150401585618,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.496831287629902e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001150402167695,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005457009538076,285.2701721191406,294.1499938964844,261.2973937988281,260.5992431640625,262.3926696777344,261.3335266113281,283.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-18.04171562194824,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001092449529096,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001150401585618,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.496831287629902e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001150402167695,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005457009538076,285.2701721191406,294.1499938964844,261.2973937988281,260.5992431640625,262.3926696777344,261.3335266113281,283.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-18.04171562194824,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.000109114596853,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001149028830695,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,8.486692240694538e-05,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001149029485532,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0005450498429127,285.2641906738281,294.1499938964844,261.2763366699219,260.58135986328125,262.3811950683594,261.3129577636719,283.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-18.031635284423828,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001089839424821,291.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.000114765301987,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,8.476530638290569e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001147653601947,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0005443971604108,285.2581787109375,294.1499938964844,261.25518798828125,260.5633239746094,262.3695983886719,261.292236328125,283.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-18.02157211303711,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001087219206965,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0001144893831224,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,8.456151408609003e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.00011448944133,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0005430883611552,285.2462158203125,294.1499938964844,261.21258544921875,260.5266418457031,262.34619140625,261.25048828125,283.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-18.001502990722656,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001087219206965,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0001144893831224,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,8.456151408609003e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.00011448944133,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0005430883611552,285.2462158203125,294.1499938964844,261.21258544921875,260.5266418457031,262.34619140625,261.25048828125,283.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-18.001502990722656,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001084592513507,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001142127803177,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,8.435721247224137e-05,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001142128385254,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0005417762440629,285.2342529296875,294.1499938964844,261.16961669921875,260.4891967773437,262.32244873046875,261.2084045410156,283.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-17.981504440307617,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001084592513507,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001142127803177,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,8.435721247224137e-05,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001142128385254,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0005417762440629,285.2342529296875,294.1499938964844,261.16961669921875,260.4891967773437,262.32244873046875,261.2084045410156,283.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-17.981504440307617,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
