time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442260,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001081961163436,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001139356900239,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,8.415255433646962e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001139357409556,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0005404618568718,285.2223205566406,294.1499938964844,261.1262512207031,260.4509582519531,262.2983703613281,261.1659240722656,283.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-17.96160888671875,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001081961163436,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001139356900239,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,8.415255433646962e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001139357409556,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0005404618568718,285.2223205566406,294.1499938964844,261.1262512207031,260.4509582519531,262.2983703613281,261.1659240722656,283.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-17.96160888671875,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001079328139894,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001136584178311,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,8.39477579575032e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0001136584687628,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0005391465965658,285.2104187011719,294.1499938964844,261.08258056640625,260.4119873046875,262.27392578125,261.12310791015625,283.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-17.94182014465332,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001079328139894,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001136584178311,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,8.39477579575032e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0001136584687628,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0005391465965658,285.2104187011719,294.1499938964844,261.08258056640625,260.4119873046875,262.27392578125,261.12310791015625,283.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-17.94182014465332,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001078011337085,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001135197526309,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,8.384534157812595e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001135198108386,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0005384888499975,285.2044677734375,294.1499938964844,261.0606384277344,260.3921813964844,262.2615661621094,261.10162353515625,283.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-17.931962966918945,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001076695189112,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001133811601903,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,8.374297613045201e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.000113381211122,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0005378313944675,285.1985168457031,294.1499938964844,261.03863525390625,260.3721923828125,262.2491455078125,261.0800476074219,283.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-17.92214012145996,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0001074065366992,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001131042226916,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,8.353843441000208e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0001131042736233,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0005365177057683,285.1866149902344,294.1499938964844,260.9944152832031,260.3316345214844,262.2240600585937,261.03668212890625,283.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-17.902612686157227,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0001074065366992,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001131042226916,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,8.353843441000208e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0001131042736233,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0005365177057683,285.1866149902344,294.1499938964844,260.9944152832031,260.3316345214844,262.2240600585937,261.03668212890625,283.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-17.902612686157227,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0001071432052413,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.000112826921395,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,8.333361620316282e-05,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001128269723267,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.000535202329047,285.1747436523437,294.1499938964844,260.95001220703125,260.290283203125,262.1986083984375,260.9928894042969,283.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421961176632976e-08,0.0011415715562179,-0.0577114149928092,0.0,0.0,0.0,-0.0159283056855201,60.0,-17.883310317993164,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0001071432052413,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.000112826921395,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,8.333361620316282e-05,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001128269723267,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.000535202329047,285.1747436523437,294.1499938964844,260.95001220703125,260.290283203125,262.1986083984375,260.9928894042969,283.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421961176632976e-08,0.0011415715562179,-0.0577114149928092,0.0,0.0,0.0,-0.0159283056855201,60.0,-17.883310317993164,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001068782512447,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001125479102483,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,8.31275392556563e-05,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.00011254796118,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005338788614608,285.16290283203125,294.1499938964844,260.9036865234375,260.24664306640625,262.1728515625,260.9485168457031,283.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-17.864364624023438,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001068782512447,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001125479102483,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,8.31275392556563e-05,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.00011254796118,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005338788614608,285.16290283203125,294.1499938964844,260.9036865234375,260.24664306640625,262.1728515625,260.9485168457031,283.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-17.864364624023438,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001066067416104,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001122620014939,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,8.291636913781986e-05,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0001122620524256,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0005325226229615,285.15106201171875,294.1499938964844,260.8539733886719,260.19940185546875,262.146728515625,260.90203857421875,283.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-17.846599578857422,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0001066067416104,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001122620014939,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,8.291636913781986e-05,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0001122620524256,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0005325226229615,285.15106201171875,294.1499938964844,260.8539733886719,260.19940185546875,262.146728515625,260.90203857421875,283.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.0155969224870204,60.0,-17.846599578857422,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.000106469131424,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001121170935221,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,8.280933980131522e-05,290.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.0001121171444538,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0005318351904861,285.1451416015625,294.1499938964844,260.82794189453125,260.17449951171875,262.13348388671875,260.8778076171875,283.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-17.83824348449707,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001063303789123,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001119709777412,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,8.270142279798165e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001119710286729,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.0005311421118676,285.13922119140625,294.1499938964844,260.8011474609375,260.1488342285156,262.1201477050781,260.8528747558594,283.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-17.830257415771484,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001060501890606,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001116759231081,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,8.248349331552163e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001116759740398,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.000529742508661,285.12744140625,294.1499938964844,260.7455139160156,260.0953063964844,262.0930480957031,260.8009033203125,283.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-17.815397262573242,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001060501890606,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001116759231081,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,8.248349331552163e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001116759740398,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.000529742508661,285.12744140625,294.1499938964844,260.7455139160156,260.0953063964844,262.0930480957031,260.8009033203125,283.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-17.815397262573242,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001057675253832,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001113782636821,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,8.226364298025146e-05,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001113783146138,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0005283305654302,285.1156616210937,294.1499938964844,260.6873779296875,260.0390625,262.0654602050781,260.7465515136719,283.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269157985225,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-17.801815032958984,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001057675253832,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001113782636821,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,8.226364298025146e-05,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001113783146138,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0005283305654302,285.1156616210937,294.1499938964844,260.6873779296875,260.0390625,262.0654602050781,260.7465515136719,283.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269157985225,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-17.801815032958984,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001054834137903,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001110790835809,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,8.20426648715511e-05,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001110791345126,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0005269113462418,285.1038818359375,294.1499938964844,260.626953125,259.9804077148437,262.0372619628906,260.6897277832031,283.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-17.789621353149414,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001054834137903,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,0.0001110790835809,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,8.20426648715511e-05,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001110791345126,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0005269113462418,285.1038818359375,294.1499938964844,260.626953125,259.9804077148437,262.0372619628906,260.6897277832031,283.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-17.789621353149414,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001051987565006,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001107793286792,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,8.182127203326672e-05,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001107793723349,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.000525489449501,285.0921630859375,294.1499938964844,260.5645751953125,259.919677734375,262.00848388671875,260.6307067871094,283.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-17.77871322631836,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001051987565006,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001107793286792,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,8.182127203326672e-05,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0001107793723349,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.000525489449501,285.0921630859375,294.1499938964844,260.5645751953125,259.919677734375,262.00848388671875,260.6307067871094,283.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-17.77871322631836,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001050564824254,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0001106295094359,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,8.171061199391261e-05,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0001106295530917,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0005247787339612,285.0862731933594,294.1499938964844,260.53277587890625,259.8886413574219,261.9938659667969,260.6005554199219,283.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-17.7736759185791,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001049144993885,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001104799885069,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,8.160017750924453e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001104800321627,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.000524069473613,285.0804138183594,294.1499938964844,260.50054931640625,259.857177734375,261.9790954589844,260.5699462890625,283.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.964487417183136e-08,0.0011178280692547,-0.0504655353724956,0.0,0.0,0.0,-0.014551599510014,60.0,-17.768939971923828,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.000104631864815,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001101823581848,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.138034900184721e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001101824091165,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0005226577050052,285.0687255859375,294.1499938964844,260.43511962890625,259.79315185546875,261.9490661621094,260.5075378417969,283.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-17.760372161865234,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.000104631864815,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001101823581848,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.138034900184721e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001101824091165,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0005226577050052,285.0687255859375,294.1499938964844,260.43511962890625,259.79315185546875,261.9490661621094,260.5075378417969,283.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-17.760372161865234,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001043511292664,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001098867360269,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,8.116200478980318e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001098867796827,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0005212553660385,285.0570373535156,294.1499938964844,260.3686218261719,259.7279663085937,261.9184265136719,260.4438781738281,283.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486327037215232,0.0,0.0,0.0,-0.0142036071047186,60.0,-17.752765655517578,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001043511292664,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001098867360269,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,8.116200478980318e-05,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001098867796827,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0005212553660385,285.0570373535156,294.1499938964844,260.3686218261719,259.7279663085937,261.9184265136719,260.4438781738281,283.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486327037215232,0.0,0.0,0.0,-0.0142036071047186,60.0,-17.752765655517578,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001040737406583,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001095946281566,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,8.09462508186698e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001095946718123,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0005198697326704,285.0453796386719,294.1499938964844,260.3013000488281,259.661865234375,261.8871459960937,260.37921142578125,283.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597267725795064e-08,0.0011088710743933,-0.0477300733327865,0.0,0.0,0.0,-0.0140322614461183,60.0,-17.746171951293945,-0.0,-8.383696581404365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001040737406583,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001095946281566,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,8.09462508186698e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001095946718123,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0005198697326704,285.0453796386719,294.1499938964844,260.3013000488281,259.661865234375,261.8871459960937,260.37921142578125,283.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597267725795064e-08,0.0011088710743933,-0.0477300733327865,0.0,0.0,0.0,-0.0140322614461183,60.0,-17.746171951293945,-0.0,-8.383696581404365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001037999390973,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001093063110602,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,8.073329809121788e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001093063474399,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0005185020854696,285.03375244140625,294.1499938964844,260.2334289550781,259.5951843261719,261.855224609375,260.313720703125,283.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-17.740449905395508,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001037999390973,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001093063110602,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,8.073329809121788e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001093063474399,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0005185020854696,285.03375244140625,294.1499938964844,260.2334289550781,259.5951843261719,261.855224609375,260.313720703125,283.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-17.740449905395508,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.000103664729977,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001091639278456,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,8.062813139986247e-05,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001091639642254,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0005178266437724,285.0279235839844,294.1499938964844,260.19940185546875,259.5617370605469,261.83905029296875,260.2807922363281,283.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.808763627764165e-08,0.0011045136488974,-0.046398963779211,0.0,0.0,0.0,-0.0137796178460121,60.0,-17.737895965576172,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001035308014252,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0001090228906832,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,8.052396879065782e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000109022934339,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0005171576631255,285.0221252441406,294.1499938964844,260.16534423828125,259.5282287597656,261.8227233886719,260.2477722167969,283.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031047906726,1.7920759987077872e-08,0.001103086862713,-0.0459630414843559,0.0,0.0,0.0,-0.0136968903243541,60.0,-17.735532760620117,-0.0,-8.296452591594061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.000103267324448,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001087454365915,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,8.031904144445434e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001087454802473,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0005158415297046,285.0105285644531,294.1499938964844,260.0973205566406,259.4612731933594,261.78955078125,260.1815795898437,283.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002974351868,1.7592466150517794e-08,0.0011002798564732,-0.0451053865253925,0.0,0.0,0.0,-0.0135341417044401,60.0,-17.73135757446289,-0.0,-8.254279038055756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.000103267324448,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001087454365915,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,8.031904144445434e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001087454802473,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0005158415297046,285.0105285644531,294.1499938964844,260.0973205566406,259.4612731933594,261.78955078125,260.1815795898437,283.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002974351868,1.7592466150517794e-08,0.0011002798564732,-0.0451053865253925,0.0,0.0,0.0,-0.0135341417044401,60.0,-17.73135757446289,-0.0,-8.254279038055756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001030090134008,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001084734249161,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,8.01181304268539e-05,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001084734612959,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0005145511822775,284.9989318847656,294.1499938964844,260.0296325683594,259.3946228027344,261.755859375,260.1153564453125,283.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975451441481,1.7270608054786862e-08,0.0010975279146805,-0.0442644506692886,0.0,0.0,0.0,-0.0133745837956666,60.0,-17.72773551940918,-0.0,-8.213036295501298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
