time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444600,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001030090134008,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001084734249161,290.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,8.01181304268539e-05,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001084734612959,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0005145511822775,284.9989318847656,294.1499938964844,260.0296325683594,259.3946228027344,261.755859375,260.1153564453125,283.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975451441481,1.7270608054786862e-08,0.0010975279146805,-0.0442644506692886,0.0,0.0,0.0,-0.0133745837956666,60.0,-17.72773551940918,-0.0,-8.213036295501298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001027576145133,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001082086891983,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.992260361788794e-05,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001082087328541,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0005132954684086,284.98736572265625,294.1499938964844,259.9625549316406,259.3285827636719,261.7216186523437,260.0494689941406,283.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948666604235,1.695737061879754e-08,0.0010948496637865,-0.043445948511362,0.0,0.0,0.0,-0.0132192997261881,60.0,-17.724639892578125,-0.0,-8.172997922883951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001027576145133,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001082086891983,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.992260361788794e-05,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001082087328541,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0005132954684086,284.98736572265625,294.1499938964844,259.9625549316406,259.3285827636719,261.7216186523437,260.0494689941406,283.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948666604235,1.695737061879754e-08,0.0010948496637865,-0.043445948511362,0.0,0.0,0.0,-0.0132192997261881,60.0,-17.724639892578125,-0.0,-8.172997922883951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.000102513062302,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001079511639545,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.973238825798035e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001079512003343,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.000512073864229,284.9757995605469,294.1499938964844,259.8963928222656,259.263427734375,261.6867980957031,259.984130859375,283.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.66526579192805e-08,0.0010922442888841,-0.042649645358324,0.0,0.0,0.0,-0.0130682419985532,60.0,-17.721969604492188,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.000102513062302,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001079511639545,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.973238825798035e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001079512003343,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.000512073864229,284.9757995605469,294.1499938964844,259.8963928222656,259.263427734375,261.6867980957031,259.984130859375,283.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.66526579192805e-08,0.0010922442888841,-0.042649645358324,0.0,0.0,0.0,-0.0130682419985532,60.0,-17.721969604492188,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001023934892145,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.000107825253508,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.963939424371347e-05,290.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001078252898878,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0005114765954203,284.97003173828125,294.1499938964844,259.86376953125,259.2312927246094,261.6692199707031,259.9517517089844,283.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090986886993,1.650367487116e-08,0.0010909704724326,-0.0422602742910385,0.0,0.0,0.0,-0.0129943843930959,60.0,-17.720746994018555,-0.0,-8.11517821830421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001022760916384,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001077016277122,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.954808097565547e-05,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.000107701664092,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0005108901532366,284.9642639160156,294.1499938964844,259.8314514160156,259.1994934082031,261.6514892578125,259.91961669921875,283.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6357397214505912e-08,0.0010897197062149,-0.0418779626488685,0.0,0.0,0.0,-0.0129218697547912,60.0,-17.719587326049805,-0.0,-8.096580472738425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001020473864628,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0001074607935152,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.937020563986152e-05,290.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001074608298949,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0005097477114759,284.9527587890625,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.8561096191406,283.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872993152588,1.6072437603043e-08,0.0010872832499444,-0.0411331318318843,0.0,0.0,0.0,-0.0127806039527058,60.0,-17.717388153076172,-0.0,-8.060411715860027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001020473864628,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0001074607935152,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.937020563986152e-05,290.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001074608298949,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0005097477114759,284.9527587890625,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.8561096191406,283.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872993152588,1.6072437603043e-08,0.0010872832499444,-0.0411331318318843,0.0,0.0,0.0,-0.0127806039527058,60.0,-17.717388153076172,-0.0,-8.060411715860027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0001018268449115,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001072285449481,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.919866766314954e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001072285886039,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0005086460732854,284.9412536621094,294.1499938964844,259.7062683105469,259.076416015625,261.5795288085937,259.79400634765625,283.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797645858128817e-08,0.001084933639504,-0.0404148139059543,0.0,0.0,0.0,-0.0126443775370717,60.0,-17.71526527404785,-0.0,-8.025609332662499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0001018268449115,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001072285449481,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.919866766314954e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001072285886039,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0005086460732854,284.9412536621094,294.1499938964844,259.7062683105469,259.076416015625,261.5795288085937,259.79400634765625,283.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797645858128817e-08,0.001084933639504,-0.0404148139059543,0.0,0.0,0.0,-0.0126443775370717,60.0,-17.71526527404785,-0.0,-8.025609332662499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001016154637909,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001070059515768,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.903426012489945e-05,290.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001070059879566,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0005075901863165,284.92974853515625,294.1499938964844,259.6466369628906,259.01788330078125,261.54296875,259.7333984375,283.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826971847563,1.5534265429550942e-08,0.0010826817015185,-0.0397262722253799,0.0,0.0,0.0,-0.0125138098374009,60.0,-17.713092803955078,-0.0,-7.99232324766308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001016154637909,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001070059515768,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,7.903426012489945e-05,290.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001070059879566,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0005075901863165,284.92974853515625,294.1499938964844,259.6466369628906,259.01788330078125,261.54296875,259.7333984375,283.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826971847563,1.5534265429550942e-08,0.0010826817015185,-0.0397262722253799,0.0,0.0,0.0,-0.0125138098374009,60.0,-17.713092803955078,-0.0,-7.99232324766308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001014130248222,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001067927732947,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,7.887680840212852e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001067928096745,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0005065789446234,284.91827392578125,294.1499938964844,259.58935546875,258.9617004394531,261.5060729980469,259.6746826171875,283.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805402416735,1.528203696921082e-08,0.0010805249912664,-0.0390668250620365,0.0,0.0,0.0,-0.0123887695372104,60.0,-17.71074867248535,-0.0,-7.960511538840367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001014130248222,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001067927732947,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,7.887680840212852e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001067928096745,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0005065789446234,284.91827392578125,294.1499938964844,259.58935546875,258.9617004394531,261.5060729980469,259.6746826171875,283.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805402416735,1.528203696921082e-08,0.0010805249912664,-0.0390668250620365,0.0,0.0,0.0,-0.0123887695372104,60.0,-17.71074867248535,-0.0,-7.960511538840367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001013157525449,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001066903423634,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.880114571889862e-05,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001066903787432,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0005060930270701,284.9125366210937,294.1499938964844,259.5616760253906,258.93463134765625,261.4875183105469,259.6462097167969,283.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795037960633,1.5160834365701703e-08,0.0010794886620715,-0.0387499295175075,0.0,0.0,0.0,-0.0123286852613091,60.0,-17.70945167541504,-0.0,-7.94524694924803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0001012205539154,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001065900942194,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.87271055742167e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001065901305992,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0005056175286881,284.90679931640625,294.1499938964844,259.5346984863281,258.9082336425781,261.4688720703125,259.6182556152344,283.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784894693642,1.504222169046443e-08,0.0010784744517877,-0.03843979164958,0.0,0.0,0.0,-0.0122698843479156,60.0,-17.70807647705078,-0.0,-7.930323420168861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001010377600323,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001063976087607,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.858493336243555e-05,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001063976451405,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0005047044251114,284.89532470703125,294.1499938964844,259.48297119140625,258.8577575683594,261.43145751953125,259.56396484375,283.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-17.705007553100586,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001010377600323,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001063976087607,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.858493336243555e-05,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001063976451405,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0005047044251114,284.89532470703125,294.1499938964844,259.48297119140625,258.8577575683594,261.43145751953125,259.56396484375,283.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-17.705007553100586,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001008653634926,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001062160663423,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.845085201552138e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001062161027221,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0005038433009758,284.8838806152344,294.1499938964844,259.4344482421875,258.810546875,261.39385986328125,259.5124816894531,283.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747050400823,1.4599675246529388e-08,0.0010746904881671,-0.0372825674712657,0.0,0.0,0.0,-0.0120504954829812,60.0,-17.701322555541992,-0.0,-7.874766794202517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001008653634926,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001062160663423,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.845085201552138e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001062161027221,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0005038433009758,284.8838806152344,294.1499938964844,259.4344482421875,258.810546875,261.39385986328125,259.5124816894531,283.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747050400823,1.4599675246529388e-08,0.0010746904881671,-0.0372825674712657,0.0,0.0,0.0,-0.0120504954829812,60.0,-17.701322555541992,-0.0,-7.874766794202517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001007033861242,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.000106045488792,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.832486153347418e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001060455251717,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0005030341562815,284.8724365234375,294.1499938964844,259.389404296875,258.76690673828125,261.3561706542969,259.46392822265625,283.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729791829362,1.4397851799685668e-08,0.0010729647474363,-0.0367547646164894,0.0,0.0,0.0,-0.0119504434987902,60.0,-17.696908950805664,-0.0,-7.849494920719735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001007033861242,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.000106045488792,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.832486153347418e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001060455251717,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0005030341562815,284.8724365234375,294.1499938964844,259.389404296875,258.76690673828125,261.3561706542969,259.46392822265625,283.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729791829362,1.4397851799685668e-08,0.0010729647474363,-0.0367547646164894,0.0,0.0,0.0,-0.0119504434987902,60.0,-17.696908950805664,-0.0,-7.849494920719735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001005518279271,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0001058858979376,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.820698374416679e-05,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001058859270415,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0005022771074436,284.8609924316406,294.1499938964844,259.3481750488281,258.7271423339844,261.3184509277344,259.4183654785156,283.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209021514943744e-08,0.0010713501833379,-0.0362609140574932,0.0,0.0,0.0,-0.0118568316102027,60.0,-17.691661834716797,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001005518279271,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0001058858979376,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.820698374416679e-05,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001058859270415,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0005022771074436,284.8609924316406,294.1499938964844,259.3481750488281,258.7271423339844,261.3184509277344,259.4183654785156,283.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209021514943744e-08,0.0010713501833379,-0.0362609140574932,0.0,0.0,0.0,-0.0118568316102027,60.0,-17.691661834716797,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001004802325041,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001058105044648,290.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.815130084054545e-05,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001058105408446,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.000501919479575,284.8552551269531,294.1499938964844,259.3290405273437,258.70880126953125,261.2995910644531,259.3969421386719,283.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.4119820868074841e-08,0.0010705874301493,-0.036027617752552,0.0,0.0,0.0,-0.0118126114830374,60.0,-17.68863296508789,-0.0,-7.814746538770123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.000100411256426,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.00010573786858,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.809765520505607e-05,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001057378976838,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0005015748902224,284.8495483398437,294.1499938964844,259.3110046386719,258.6915283203125,261.28076171875,259.3764343261719,283.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698665864765,1.4033875395114135e-08,0.0010698525002226,-0.0358028300106525,0.0,0.0,0.0,-0.0117700044065713,60.0,-17.68531608581543,-0.0,-7.804020896173824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001002812787191,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001056009932653,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.799655577400699e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001056010223692,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0005009256419725,284.838134765625,294.1499938964844,259.2781677246094,258.660400390625,261.2431640625,259.33807373046875,283.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-17.67780876159668,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001002812787191,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0001056009932653,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.799655577400699e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001056010223692,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0005009256419725,284.838134765625,294.1499938964844,259.2781677246094,258.660400390625,261.2431640625,259.33807373046875,283.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-17.67780876159668,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001001623168122,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001054757231031,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.790403469698504e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0001054757594829,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0005003314581699,284.8266906738281,294.1499938964844,259.25,258.6340026855469,261.2057800292969,259.303955078125,283.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.3723717273705915e-08,0.001067200442776,-0.0349915735423564,0.0,0.0,0.0,-0.0116162467747926,60.0,-17.66880989074707,-0.0,-7.765375187318568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001001623168122,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001054757231031,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.790403469698504e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0001054757594829,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0005003314581699,284.8266906738281,294.1499938964844,259.25,258.6340026855469,261.2057800292969,259.303955078125,283.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.3723717273705915e-08,0.001067200442776,-0.0349915735423564,0.0,0.0,0.0,-0.0116162467747926,60.0,-17.66880989074707,-0.0,-7.765375187318568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001000389893306,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001053458545356,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,7.780811574775726e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001053458836395,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0004997153882868,284.8152770996094,294.1499938964844,259.2263488769531,258.6124267578125,261.1686706542969,259.2738952636719,283.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659002000465,1.3570056189848856e-08,0.0010658866958692,-0.0345896296203136,0.0,0.0,0.0,-0.0115400711074471,60.0,-17.65720558166504,-0.0,-7.746264429897566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001000389893306,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001053458545356,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,7.780811574775726e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001053458836395,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0004997153882868,284.8152770996094,294.1499938964844,259.2263488769531,258.6124267578125,261.1686706542969,259.2738952636719,283.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659002000465,1.3570056189848856e-08,0.0010658866958692,-0.0345896296203136,0.0,0.0,0.0,-0.0115400711074471,60.0,-17.65720558166504,-0.0,-7.746264429897566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.989686077460648e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001051961808116,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.769756484776735e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001051962171914,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0004990054294466,284.8038635253906,294.1499938964844,259.20672607421875,258.5953063964844,261.13189697265625,259.248046875,283.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643858695402,1.3392970288350624e-08,0.0010643724817782,-0.0341263897716999,0.0,0.0,0.0,-0.0114522818475961,60.0,-17.64031219482422,-0.0,-7.724269579512112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.989686077460648e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001051961808116,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.769756484776735e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001051962171914,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0004990054294466,284.8038635253906,294.1499938964844,259.20672607421875,258.5953063964844,261.13189697265625,259.248046875,283.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643858695402,1.3392970288350624e-08,0.0010643724817782,-0.0341263897716999,0.0,0.0,0.0,-0.0114522818475961,60.0,-17.64031219482422,-0.0,-7.724269579512112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.981942275771873e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001051146391546,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.763733447063714e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0001051146682584,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0004986185813322,284.79815673828125,294.1499938964844,259.1983642578125,258.5883178710937,261.1136779785156,259.2366027832031,283.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635609505698,1.3296486578440181e-08,0.0010635475628077,-0.0338739901781082,0.0,0.0,0.0,-0.0114044519141316,60.0,-17.62972640991211,-0.0,-7.712298355500027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.97376992017962e-05,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0001050285791279,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.757377170491964e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001050286082318,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0004982103710062,284.7924499511719,294.1499938964844,259.1908874511719,258.5823669433594,261.0955810546875,259.2261657714844,283.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626901639625,1.31946631398705e-08,0.0010626770090311,-0.0336076132953166,0.0,0.0,0.0,-0.0113539742305874,60.0,-17.617652893066406,-0.0,-7.699675563799246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.956263966159896e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001048442354658,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,7.743761671008542e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001048442645696,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004973359173163,284.7810363769531,294.1499938964844,259.1785583496094,258.5732727050781,261.0596618652344,259.20782470703125,283.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608250740915,1.2976554053523161e-08,0.0010608120355755,-0.0330370031297206,0.0,0.0,0.0,-0.0112458486109972,60.0,-17.589738845825195,-0.0,-7.672671387126685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.956263966159896e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001048442354658,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,7.743761671008542e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001048442645696,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004973359173163,284.7810363769531,294.1499938964844,259.1785583496094,258.5732727050781,261.0596618652344,259.20782470703125,283.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608250740915,1.2976554053523161e-08,0.0010608120355755,-0.0330370031297206,0.0,0.0,0.0,-0.0112458486109972,60.0,-17.589738845825195,-0.0,-7.672671387126685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
