time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446940,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.937411232385784e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001046457036864,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.729098433628678e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001046457327902,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004963941755704,284.7696533203125,294.1499938964844,259.16949462890625,258.5677490234375,261.0243225097656,259.193115234375,283.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741656618686648e-08,0.0010588036384433,-0.0324224345386028,0.0,0.0,0.0,-0.0111294006928801,60.0,-17.556489944458008,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.937411232385784e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0001046457036864,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.729098433628678e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001046457327902,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004963941755704,284.7696533203125,294.1499938964844,259.16949462890625,258.5677490234375,261.0243225097656,259.193115234375,283.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741656618686648e-08,0.0010588036384433,-0.0324224345386028,0.0,0.0,0.0,-0.0111294006928801,60.0,-17.556489944458008,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.917247371049598e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0001044333766913,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.713415834587067e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001044334057951,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.000495386950206,284.7582702636719,294.1499938964844,259.1634521484375,258.5655212402344,260.9896545410156,259.1819763183594,283.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566679993644,1.2490436240852888e-08,0.001056655542925,-0.0317651182413101,0.0,0.0,0.0,-0.0110048605129122,60.0,-17.518321990966797,-0.0,-7.612655394950707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.917247371049598e-05,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0001044333766913,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.713415834587067e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001044334057951,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.000495386950206,284.7582702636719,294.1499938964844,259.1634521484375,258.5655212402344,260.9896545410156,259.1819763183594,283.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566679993644,1.2490436240852888e-08,0.001056655542925,-0.0317651182413101,0.0,0.0,0.0,-0.0110048605129122,60.0,-17.518321990966797,-0.0,-7.612655394950707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.896053961711004e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0001042102012434,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,7.696932152612135e-05,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001042102303472,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.0004943283274769,284.74688720703125,294.1499938964844,259.16015625,258.5663146972656,260.9555358886719,259.173583984375,283.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544100077822,1.2226379908497622e-08,0.0010543977841734,-0.0310741774737834,0.0,0.0,0.0,-0.010873956605792,60.0,-17.476503372192383,-0.0,-7.580153749131568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.896053961711004e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0001042102012434,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,7.696932152612135e-05,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001042102303472,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.0004943283274769,284.74688720703125,294.1499938964844,259.16015625,258.5663146972656,260.9555358886719,259.173583984375,283.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544100077822,1.2226379908497622e-08,0.0010543977841734,-0.0310741774737834,0.0,0.0,0.0,-0.010873956605792,60.0,-17.476503372192383,-0.0,-7.580153749131568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.885103645501658e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,0.0001040948845911,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.688414916628972e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.000104094906419,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0004937812918797,284.7412109375,294.1499938964844,259.1594543457031,258.5677185058594,260.93878173828125,259.1705322265625,283.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532432934269,1.2089939716020126e-08,0.0010532311862334,-0.0307171456515789,0.0,0.0,0.0,-0.010806318372488,60.0,-17.45400619506836,-0.0,-7.563387072195837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,9.873949602479116e-05,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001039774215314,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,7.67973906476982e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001039774506352,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0004932241281494,284.73553466796875,294.1499938964844,259.1593322753906,258.5697631835937,260.92218017578125,259.16815185546875,283.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520548094063,1.1950969991403326e-08,0.0010520429350435,-0.0303534790873527,0.0,0.0,0.0,-0.0107374247163534,60.0,-17.430723190307617,-0.0,-7.54632836219571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,9.85112928901799e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0001037371184793,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,7.66199009376578e-05,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001037371475831,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0004920842475257,284.7242126464844,294.1499938964844,259.1607360839844,258.5756530761719,260.8894958496094,259.16510009765625,283.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666647203867342e-08,0.0010496117174625,-0.0296094100922346,0.0,0.0,0.0,-0.0105964746326208,60.0,-17.382041931152344,-0.0,-7.511487609690448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,9.85112928901799e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0001037371184793,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,7.66199009376578e-05,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001037371475831,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0004920842475257,284.7242126464844,294.1499938964844,259.1607360839844,258.5756530761719,260.8894958496094,259.16510009765625,283.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666647203867342e-08,0.0010496117174625,-0.0296094100922346,0.0,0.0,0.0,-0.0105964746326208,60.0,-17.382041931152344,-0.0,-7.511487609690448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.82776182354428e-05,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0001034910455928,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.643815479241312e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001034910746966,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0004909169510938,284.712890625,294.1499938964844,259.1641540527344,258.58367919921875,260.8575744628906,259.16436767578125,283.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471337009221,1.137550853513858e-08,0.0010471224086359,-0.0288474541157484,0.0,0.0,0.0,-0.0104521447792649,60.0,-17.3306827545166,-0.0,-7.475895102970753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.82776182354428e-05,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0001034910455928,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.643815479241312e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001034910746966,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0004909169510938,284.712890625,294.1499938964844,259.1641540527344,258.58367919921875,260.8575744628906,259.16436767578125,283.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471337009221,1.137550853513858e-08,0.0010471224086359,-0.0288474541157484,0.0,0.0,0.0,-0.0104521447792649,60.0,-17.3306827545166,-0.0,-7.475895102970753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.804047294892372e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0001032413201755,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,7.625370926689357e-05,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001032413492794,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0004897323669865,284.7015686035156,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.16552734375,283.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080041772970617e-08,0.0010445959633216,-0.0280741192400455,0.0,0.0,0.0,-0.0103056700900197,60.0,-17.27735710144043,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.804047294892372e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0001032413201755,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,7.625370926689357e-05,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001032413492794,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0004897323669865,284.7015686035156,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.16552734375,283.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080041772970617e-08,0.0010445959633216,-0.0280741192400455,0.0,0.0,0.0,-0.0103056700900197,60.0,-17.27735710144043,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.780145046534015e-05,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0001029896229738,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,7.606780127389356e-05,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001029896520776,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0004885384114459,284.6902770996094,294.1499938964844,259.1758117675781,258.6048889160156,260.7960205078125,259.1685485839844,283.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782243542450942e-08,0.0010420494945719,-0.0272946339100599,0.0,0.0,0.0,-0.0101580386981368,60.0,-17.222360610961914,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.780145046534015e-05,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0001029896229738,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,7.606780127389356e-05,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001029896520776,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0004885384114459,284.6902770996094,294.1499938964844,259.1758117675781,258.6048889160156,260.7960205078125,259.1685485839844,283.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782243542450942e-08,0.0010420494945719,-0.0272946339100599,0.0,0.0,0.0,-0.0101580386981368,60.0,-17.222360610961914,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.76817318587564e-05,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001028635451802,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,7.597468356834725e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,0.0001028635742841,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0004879403859376,284.6846618652344,294.1499938964844,259.1795654296875,258.6110534667969,260.7810974121094,259.17059326171875,283.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-17.19447135925293,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.756225335877387e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001027377365971,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,7.588176231365651e-05,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.000102737765701,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0004873435827903,284.67901611328125,294.1499938964844,259.18359375,258.61749267578125,260.7663879394531,259.1730041503906,283.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484223267326342e-08,0.0010395012795925,-0.0265145171433687,0.0,0.0,0.0,-0.0100102974101901,60.0,-17.166370391845703,-0.0,-7.36745846552367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.732460603117944e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.000102487480035,290.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.569692388642579e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001024875091388,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0004861564957536,284.6677551269531,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,283.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.018813389208617e-08,0.0010369694791734,-0.0257394053041934,0.0,0.0,0.0,-0.0098635135218501,60.0,-17.10980224609375,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.732460603117944e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.000102487480035,290.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.569692388642579e-05,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001024875091388,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0004861564957536,284.6677551269531,294.1499938964844,259.1922912597656,258.63104248046875,260.7375183105469,259.1786499023437,283.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.018813389208617e-08,0.0010369694791734,-0.0257394053041934,0.0,0.0,0.0,-0.0098635135218501,60.0,-17.10980224609375,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.708999277791008e-05,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001022404248942,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,7.551445014541969e-05,290.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0001022404467221,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004849845427088,284.6565246582031,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,283.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344799375161,9.89582993327076e-09,0.0010344700422137,-0.0249741617590188,0.0,0.0,0.0,-0.0097186062484979,60.0,-17.05309295654297,-0.0,-7.296306137050125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.708999277791008e-05,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001022404248942,290.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,7.551445014541969e-05,290.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0001022404467221,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004849845427088,284.6565246582031,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,283.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344799375161,9.89582993327076e-09,0.0010344700422137,-0.0249741617590188,0.0,0.0,0.0,-0.0097186062484979,60.0,-17.05309295654297,-0.0,-7.296306137050125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,9.686005796538666e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0001019982883008,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,7.533560710726306e-05,290.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,0.0001019983101286,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0004838359600398,284.6452941894531,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,283.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609347095818066e-09,0.0010320203145965,-0.0242241136729717,0.0,0.0,0.0,-0.0095765842124819,60.0,-16.996728897094727,-0.0,-7.261787260404162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,9.686005796538666e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0001019982883008,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,7.533560710726306e-05,290.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,0.0001019983101286,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0004838359600398,284.6452941894531,294.1499938964844,259.2115478515625,258.65985107421875,260.6820373535156,259.19287109375,283.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609347095818066e-09,0.0010320203145965,-0.0242241136729717,0.0,0.0,0.0,-0.0095765842124819,60.0,-16.996728897094727,-0.0,-7.261787260404162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,9.663603850640357e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.000101762379927,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,7.516136975027621e-05,290.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0001017624090309,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0004827169468626,284.63409423828125,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,283.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296431137248,9.3302414683194e-09,0.0010296338004991,-0.0234933421015739,0.0,0.0,0.0,-0.009438220411539,60.0,-16.941089630126953,-0.0,-7.228236142964306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,9.663603850640357e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.000101762379927,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,7.516136975027621e-05,290.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0001017624090309,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0004827169468626,284.63409423828125,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,283.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296431137248,9.3302414683194e-09,0.0010296338004991,-0.0234933421015739,0.0,0.0,0.0,-0.009438220411539,60.0,-16.941089630126953,-0.0,-7.228236142964306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,9.652649168856442e-05,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.000101647026895,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,7.50761610106565e-05,290.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001016470487229,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0004821697366423,284.62847900390625,294.1499938964844,259.2265319824219,258.6817932128906,260.642333984375,259.2051696777344,283.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284758172929,9.19375686692092e-09,0.0010284666204825,-0.0231359768658876,0.0,0.0,0.0,-0.0093705588951706,60.0,-16.91372299194336,-0.0,-7.211858132905037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.64191131060943e-05,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0001015339512377,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,7.499264756916091e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0001015339803416,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,0.000481633353047,284.6228942871094,294.1499938964844,259.2314453125,258.68896484375,260.6294860839844,259.2094421386719,283.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059978545167269e-09,0.0010273227235302,-0.0227856859564781,0.0,0.0,0.0,-0.0093042394146323,60.0,-16.886716842651367,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,9.621101344237104e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0001013148139463,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,7.48307938920334e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.0001013148430502,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0004805938806384,284.6117248535156,294.1499938964844,259.24102783203125,258.702880859375,260.6042785644531,259.21807861328125,283.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251145577058,8.800710382672605e-09,0.0010251057101413,-0.0221067909151315,0.0,0.0,0.0,-0.0091757085174322,60.0,-16.833864212036133,-0.0,-7.164795334801968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,9.621101344237104e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.0001013148139463,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,7.48307938920334e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.0001013148430502,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0004805938806384,284.6117248535156,294.1499938964844,259.24102783203125,258.702880859375,260.6042785644531,259.21807861328125,283.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251145577058,8.800710382672605e-09,0.0010251057101413,-0.0221067909151315,0.0,0.0,0.0,-0.0091757085174322,60.0,-16.833864212036133,-0.0,-7.164795334801968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.601166675565764e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001011048952932,290.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,7.467575051123276e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0001011049171211,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0004795980930794,284.6005554199219,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,283.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022990560159,8.552347274815021e-09,0.0010229820618405,-0.0214564185589551,0.0,0.0,0.0,-0.0090525848791003,60.0,-16.78296661376953,-0.0,-7.135135859925867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.601166675565764e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001011048952932,290.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,7.467575051123276e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0001011049171211,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0004795980930794,284.6005554199219,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,283.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022990560159,8.552347274815021e-09,0.0010229820618405,-0.0214564185589551,0.0,0.0,0.0,-0.0090525848791003,60.0,-16.78296661376953,-0.0,-7.135135859925867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.582361963111909e-05,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.0001009068728308,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,7.452948921127245e-05,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0001009068946586,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004786587669514,284.58941650390625,294.1499938964844,259.25811767578125,258.7279663085937,260.5558776855469,259.2349548339844,283.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209869360551,8.318062683088101e-09,0.0010209786705672,-0.0208428893238306,0.0,0.0,0.0,-0.00893643964082,60.0,-16.734418869018555,-0.0,-7.10721437258144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.582361963111909e-05,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.0001009068728308,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,7.452948921127245e-05,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0001009068946586,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004786587669514,284.58941650390625,294.1499938964844,259.25811767578125,258.7279663085937,260.5558776855469,259.2349548339844,283.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209869360551,8.318062683088101e-09,0.0010209786705672,-0.0208428893238306,0.0,0.0,0.0,-0.00893643964082,60.0,-16.734418869018555,-0.0,-7.10721437258144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.564589709043504e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.000100719720649,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.439126056851819e-05,290.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,0.0001007197424769,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,0.0004777709837071,284.5782470703125,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.2427673339844,283.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190933244302,8.096636250343181e-09,0.0010190851753577,-0.0202630124986171,0.0,0.0,0.0,-0.0088266683742403,60.0,-16.688535690307617,-0.0,-7.080875263909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.564589709043504e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.000100719720649,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,7.439126056851819e-05,290.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,0.0001007197424769,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,0.0004777709837071,284.5782470703125,294.1499938964844,259.2651062011719,258.7385559082031,260.5326538085937,259.2427673339844,283.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190933244302,8.096636250343181e-09,0.0010190851753577,-0.0202630124986171,0.0,0.0,0.0,-0.0088266683742403,60.0,-16.688535690307617,-0.0,-7.080875263909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.55614377744496e-05,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0001006307793431,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,7.432556594721973e-05,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.000100630801171,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004773490945808,284.5726928710937,294.1499938964844,259.2680969238281,258.74322509765625,260.521240234375,259.2464599609375,283.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991411088426048e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-16.666606903076172,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.548005618853496e-05,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0001005450831144,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.426227239193395e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0001005451049422,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.000476942572277,284.567138671875,294.1499938964844,259.2707214355469,258.7474365234375,260.50994873046875,259.2499694824219,283.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.89002108092518e-09,0.0010173183400183,-0.0197219047695398,0.0,0.0,0.0,-0.0087242405861616,60.0,-16.64537811279297,-0.0,-7.056342354871958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.532728290650994e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,0.0001003842044156,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,7.414344872813672e-05,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001003842262434,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0004761794698424,284.5559997558594,294.1499938964844,259.27471923828125,258.7543334960937,260.4877624511719,259.2562561035156,283.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156985372304,7.699688886475542e-09,0.0010156908538192,-0.0192234236747026,0.0,0.0,0.0,-0.008629884570837,60.0,-16.605545043945312,-0.0,-7.033779780840632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
