time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449280,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.532728290650994e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,0.0001003842044156,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,7.414344872813672e-05,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001003842262434,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0004761794698424,284.5559997558594,294.1499938964844,259.27471923828125,258.7543334960937,260.4877624511719,259.2562561035156,283.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156985372304,7.699688886475542e-09,0.0010156908538192,-0.0192234236747026,0.0,0.0,0.0,-0.008629884570837,60.0,-16.605545043945312,-0.0,-7.033779780840632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.518633305560796e-05,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001002357821562,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,7.403382187476382e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.0001002358039841,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.000475475389976,284.5448913574219,294.1499938964844,259.2768249511719,258.7589111328125,260.466064453125,259.2615051269531,283.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141967795789,7.524081802046112e-09,0.001014189212583,-0.0187634974718093,0.0,0.0,0.0,-0.0085428282618522,60.0,-16.56905746459961,-0.0,-7.012995695276913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.518633305560796e-05,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001002357821562,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,7.403382187476382e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.0001002358039841,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.000475475389976,284.5448913574219,294.1499938964844,259.2768249511719,258.7589111328125,260.466064453125,259.2615051269531,283.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141967795789,7.524081802046112e-09,0.001014189212583,-0.0187634974718093,0.0,0.0,0.0,-0.0085428282618522,60.0,-16.56905746459961,-0.0,-7.012995695276913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.505962952971458e-05,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0001001023556455,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,7.393527630483732e-05,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0001001023774733,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0004748424689751,284.53375244140625,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26531982421875,283.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128467110916,7.3662289601372785e-09,0.0010128393769264,-0.0183500591665506,0.0,0.0,0.0,-0.0084645738825201,60.0,-16.53662109375,-0.0,-6.994338264121326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.505962952971458e-05,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0001001023556455,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,7.393527630483732e-05,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0001001023774733,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0004748424689751,284.53375244140625,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26531982421875,283.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128467110916,7.3662289601372785e-09,0.0010128393769264,-0.0183500591665506,0.0,0.0,0.0,-0.0084645738825201,60.0,-16.53662109375,-0.0,-6.994338264121326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.494485129835084e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,9.998148743761703e-05,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,7.384600030491129e-05,290.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.998150926548988e-05,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0004742691235151,284.52264404296875,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2677307128906,283.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116237681359,7.223226905495039e-09,0.0010116165503859,-0.0179755110293626,0.0,0.0,0.0,-0.0083936816081404,60.0,-16.507688522338867,-0.0,-6.977458610890609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.494485129835084e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,9.998148743761703e-05,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,7.384600030491129e-05,290.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.998150926548988e-05,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0004742691235151,284.52264404296875,294.1499938964844,259.2743530273437,258.7600402832031,260.4239501953125,259.2677307128906,283.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116237681359,7.223226905495039e-09,0.0010116165503859,-0.0179755110293626,0.0,0.0,0.0,-0.0083936816081404,60.0,-16.507688522338867,-0.0,-6.977458610890609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,9.489236981607974e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,9.99262192635797e-05,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,7.380518218269572e-05,290.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.992624109145254e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.0004740069562103,284.51708984375,294.1499938964844,259.2721252441406,258.7584228515625,260.41363525390625,259.268310546875,283.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110646253451,7.157842318861185e-09,0.0010110574075952,-0.0178042519837617,0.0,0.0,0.0,-0.0083612669259309,60.0,-16.494693756103516,-0.0,-6.969747090579403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,9.484323527431116e-05,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,9.987447992898524e-05,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,7.376696885330603e-05,290.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.987450175685808e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,0.0004737615236081,284.51153564453125,294.1499938964844,259.26922607421875,258.7559814453125,260.40338134765625,259.2684326171875,283.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096629950353872e-09,0.0010105340043082,-0.0176439229398965,0.0,0.0,0.0,-0.0083309216424822,60.0,-16.482772827148438,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.475439583184198e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.978092566598208e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.369786908384413e-05,290.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.978094749385492e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0004733177484013,284.5004272460937,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2673645019531,283.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985949152493731e-09,0.0010095874313265,-0.0173540189862251,0.0,0.0,0.0,-0.0082760518416762,60.0,-16.461875915527344,-0.0,-6.949494490982033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.475439583184198e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.978092566598208e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,7.369786908384413e-05,290.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.978094749385492e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0004733177484013,284.5004272460937,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2673645019531,283.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985949152493731e-09,0.0010095874313265,-0.0173540189862251,0.0,0.0,0.0,-0.0082760518416762,60.0,-16.461875915527344,-0.0,-6.949494490982033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.467826748732476e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.9700759164989e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.36386573407799e-05,290.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.970078099286184e-05,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,0.0004729374777525,284.48931884765625,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2640686035156,283.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087833506986,6.891104131767633e-09,0.0010087763657793,-0.0171055886894464,0.0,0.0,0.0,-0.0082290330901741,60.0,-16.445478439331055,-0.0,-6.938332575145979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.467826748732476e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.9700759164989e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.36386573407799e-05,290.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.970078099286184e-05,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,0.0004729374777525,284.48931884765625,294.1499938964844,259.25,258.73712158203125,260.3629455566406,259.2640686035156,283.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087833506986,6.891104131767633e-09,0.0010087763657793,-0.0171055886894464,0.0,0.0,0.0,-0.0082290330901741,60.0,-16.445478439331055,-0.0,-6.938332575145979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,9.461448644287884e-05,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,9.963359480025248e-05,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.35890498617664e-05,290.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.963361662812532e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0004726188781205,284.47821044921875,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.258544921875,283.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081037180498,6.811642805359952e-09,0.0010080969659611,-0.016897452995181,0.0,0.0,0.0,-0.0081896409392356,60.0,-16.43312644958496,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,9.461448644287884e-05,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,9.963359480025248e-05,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.35890498617664e-05,290.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.963361662812532e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0004726188781205,284.47821044921875,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.258544921875,283.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081037180498,6.811642805359952e-09,0.0010080969659611,-0.016897452995181,0.0,0.0,0.0,-0.0081896409392356,60.0,-16.43312644958496,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,9.456498082727194e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,9.958146983990446e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.355054549407214e-05,290.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.95814916677773e-05,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,0.0004723716119769,284.46710205078125,294.1499938964844,259.2223205566406,258.7080993652344,260.3230895996094,259.2510986328125,283.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075762402266,6.749975245412543e-09,0.0010075694881379,-0.0167359225451946,0.0,0.0,0.0,-0.0081590693444013,60.0,-16.424121856689453,-0.0,-6.921739981180508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,9.456498082727194e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,9.958146983990446e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.355054549407214e-05,290.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.95814916677773e-05,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,0.0004723716119769,284.46710205078125,294.1499938964844,259.2223205566406,258.7080993652344,260.3230895996094,259.2510986328125,283.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075762402266,6.749975245412543e-09,0.0010075694881379,-0.0167359225451946,0.0,0.0,0.0,-0.0081590693444013,60.0,-16.424121856689453,-0.0,-6.921739981180508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.454401879338548e-05,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.955939458450302e-05,290.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,7.353424734901637e-05,290.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.955941641237588e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.000472266896395,284.4615478515625,294.1499938964844,259.21484375,258.7001647949219,260.3132019042969,259.2467041015625,283.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.7238605794273115e-09,0.0010073462035506,-0.0166675169020891,0.0,0.0,0.0,-0.0081461230292916,60.0,-16.420761108398438,-0.0,-6.918671857647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.452606900595129e-05,291.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.954048437066376e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,7.352027751039714e-05,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,9.95405061985366e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0004721772274933,284.4559936523437,294.1499938964844,259.2071533203125,258.69195556640625,260.3033447265625,259.2419128417969,283.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701493582284001e-09,0.0010071549331769,-0.0166089311242103,0.0,0.0,0.0,-0.0081350347027182,60.0,-16.418041229248047,-0.0,-6.916044270610655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,9.449753270018846e-05,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.95104419416748e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.349808583967388e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.951045649359004e-05,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0004720346769317,284.4448547363281,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.2312316894531,283.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665946905570763e-09,0.0010068509727716,-0.0165158193558454,0.0,0.0,0.0,-0.0081174122169613,60.0,-16.41436767578125,-0.0,-6.911869832038064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,9.449753270018846e-05,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.95104419416748e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.349808583967388e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.951045649359004e-05,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,0.0004720346769317,284.4448547363281,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.2312316894531,283.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665946905570763e-09,0.0010068509727716,-0.0165158193558454,0.0,0.0,0.0,-0.0081174122169613,60.0,-16.41436767578125,-0.0,-6.911869832038064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.447777847526596e-05,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.948963997885583e-05,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.348271901719272e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,9.948965453077108e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0004719360149465,284.4337158203125,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.2193603515625,283.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066471295431,6.641339478363761e-09,0.0010066404938697,-0.0164513625204563,0.0,0.0,0.0,-0.0081052128225564,60.0,-16.412796020507812,-0.0,-6.9089814758172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.447777847526596e-05,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.948963997885583e-05,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,7.348271901719272e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,9.948965453077108e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0004719360149465,284.4337158203125,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.2193603515625,283.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066471295431,6.641339478363761e-09,0.0010066404938697,-0.0164513625204563,0.0,0.0,0.0,-0.0081052128225564,60.0,-16.412796020507812,-0.0,-6.9089814758172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,9.446493641007692e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.947611397365108e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,7.347272912738845e-05,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.947612852556632e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0004718718410003,284.4225769042969,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,283.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625339832311283e-09,0.0010065037058666,-0.0164094511419534,0.0,0.0,0.0,-0.0080972807481884,60.0,-16.413196563720703,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,9.446493641007692e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.947611397365108e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,7.347272912738845e-05,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.947612852556632e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0004718718410003,284.4225769042969,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.20623779296875,283.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625339832311283e-09,0.0010065037058666,-0.0164094511419534,0.0,0.0,0.0,-0.0080972807481884,60.0,-16.413196563720703,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,9.445925388718024e-05,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.947013313649222e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,7.346831262111664e-05,290.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,9.947014768840744e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,0.0004718434647656,284.41143798828125,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.1920166015625,283.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.618267711644421e-09,0.0010064431698992,-0.0163909271359443,0.0,0.0,0.0,-0.0080937752500176,60.0,-16.41529655456543,-0.0,-6.906272886908482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,9.445925388718024e-05,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.947013313649222e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,7.346831262111664e-05,290.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,9.947014768840744e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,0.0004718434647656,284.41143798828125,294.1499938964844,259.1394348144531,258.6180725097656,260.2249450683594,259.1920166015625,283.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.618267711644421e-09,0.0010064431698992,-0.0163909271359443,0.0,0.0,0.0,-0.0080937752500176,60.0,-16.41529655456543,-0.0,-6.906272886908482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.445828618481757e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.946910722646862e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.346755592152476e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.946912905434148e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,0.0004718386335298,284.4058532714844,294.1499938964844,259.1303405761719,258.6080017089844,260.2151794433594,259.1846008300781,283.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.617060233082839e-09,0.0010064328089356,-0.0163877643644809,0.0,0.0,0.0,-0.0080931764096021,60.0,-16.416839599609375,-0.0,-6.906131488904066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,9.445907198823988e-05,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.946993668563664e-05,290.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,7.346816710196435e-05,290.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.946995851350948e-05,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,0.0004718425625469,284.4002685546875,294.1499938964844,259.1211242675781,258.5977478027344,260.2054138183594,259.17694091796875,282.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618041226147397e-09,0.0010064411908388,-0.0163903329521417,0.0,0.0,0.0,-0.0080936625599861,60.0,-16.418773651123047,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.44641578826122e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.947529179044068e-05,290.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.347212522290647e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.947531361831352e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0004718679701909,284.3890991210937,294.1499938964844,259.1023864746094,258.57684326171875,260.1859130859375,259.1610412597656,282.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624383264153266e-09,0.0010064954403787,-0.0164069458842277,0.0,0.0,0.0,-0.008096806704998,60.0,-16.423507690429688,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.44641578826122e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.947529179044068e-05,290.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.347212522290647e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.947531361831352e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0004718679701909,284.3890991210937,294.1499938964844,259.1023864746094,258.57684326171875,260.1859130859375,259.1610412597656,282.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624383264153266e-09,0.0010064954403787,-0.0164069458842277,0.0,0.0,0.0,-0.008096806704998,60.0,-16.423507690429688,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.447418415220454e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.948584920493886e-05,290.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,7.347992504946887e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.94858710328117e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.0004719180578831,284.3778991699219,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1443786621094,282.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.636877269983188e-09,0.0010066023096442,-0.0164396725594997,0.0,0.0,0.0,-0.0081030000001192,60.0,-16.429479598999023,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.447418415220454e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.948584920493886e-05,290.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,7.347992504946887e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.94858710328117e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.0004719180578831,284.3778991699219,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1443786621094,282.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.636877269983188e-09,0.0010066023096442,-0.0164396725594997,0.0,0.0,0.0,-0.0081030000001192,60.0,-16.429479598999023,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,9.448800119571388e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.950040112016724e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.349067163886502e-05,290.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.950042294804008e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0004719870630651,284.3667297363281,294.1499938964844,259.06402587890625,258.5336303710937,260.1469421386719,259.12713623046875,282.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.6540981613627545e-09,0.0010067495750263,-0.0164847820997238,0.0,0.0,0.0,-0.0081115374341607,60.0,-16.436309814453125,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,9.448800119571388e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,9.950040112016724e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,7.349067163886502e-05,290.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.950042294804008e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0004719870630651,284.3667297363281,294.1499938964844,259.06402587890625,258.5336303710937,260.1469421386719,259.12713623046875,282.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.6540981613627545e-09,0.0010067495750263,-0.0164847820997238,0.0,0.0,0.0,-0.0081115374341607,60.0,-16.436309814453125,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.450567449675872e-05,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.951901301974432e-05,290.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,7.350442319875583e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,9.951903484761716e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.0004720753640867,284.3554992675781,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093139648437,282.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761227657252675e-09,0.0010069378186017,-0.0165424738079309,0.0,0.0,0.0,-0.0081224562600255,60.0,-16.444093704223633,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,9.450567449675872e-05,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.951901301974432e-05,290.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.0,0.0,7.350442319875583e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,9.951903484761716e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.0004720753640867,284.3554992675781,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093139648437,282.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761227657252675e-09,0.0010069378186017,-0.0165424738079309,0.0,0.0,0.0,-0.0081224562600255,60.0,-16.444093704223633,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.451562073081732e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,9.952949039870872e-05,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.0,7.35121502657421e-05,290.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,9.952950495062396e-05,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,0.0004721250443253,284.34991455078125,294.1499938964844,259.0347595214844,258.5003662109375,260.1177062988281,259.1002197265625,282.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688512854680084e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-16.448238372802734,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,9.452638914808632e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868530273437,0.0,0.0,9.954082634067164e-05,290.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59649658203125,0.0,0.0,7.352053216891363e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,9.954084816854448e-05,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0,0.000472178828204,284.34429931640625,294.1499938964844,259.02496337890625,258.4891662597656,260.10797119140625,259.09100341796875,282.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701933674690963e-09,0.0010071585420519,-0.0166100822389125,0.0,0.0,0.0,-0.0081352517008781,60.0,-16.45254898071289,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
