time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451620,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,9.454978862777352e-05,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,9.956547000911088e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,7.35387293389067e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.95654845610261e-05,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,0.0004722957091871,284.33306884765625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,282.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310881313176205e-09,0.0010074077872559,-0.016686450690031,0.0,0.0,0.0,-0.0081497048959136,60.0,-16.46156120300293,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59637451171875,0.0,0.0,9.454978862777352e-05,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,9.956547000911088e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,7.35387293389067e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.95654845610261e-05,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,0.0004722957091871,284.33306884765625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,282.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310881313176205e-09,0.0010074077872559,-0.016686450690031,0.0,0.0,0.0,-0.0081497048959136,60.0,-16.46156120300293,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.457515261601657e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,9.959218004951254e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57440185546875,0.0,0.0,7.355845445999876e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.0,0.0,9.959219460142776e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,0.0004724224272649,284.32183837890625,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,282.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762691739936599e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-16.470975875854492,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.457515261601657e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,9.959218004951254e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57440185546875,0.0,0.0,7.355845445999876e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745544433594,0.0,0.0,9.959219460142776e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,0.0004724224272649,284.32183837890625,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,282.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762691739936599e-09,0.0010076781036332,-0.0167692322283983,0.0,0.0,0.0,-0.0081653716042637,60.0,-16.470975875854492,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,9.460198634769768e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540466308594,0.0,0.0,9.96204325929284e-05,290.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.0,0.0,7.357932190643623e-05,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,9.962044714484364e-05,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,0.0004725564504042,284.3105773925781,294.1499938964844,258.96636962890625,258.4214782714844,260.0494384765625,259.0341796875,282.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819454208016,60.0,-16.480653762817383,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,9.460198634769768e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540466308594,0.0,0.0,9.96204325929284e-05,290.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.0,0.0,7.357932190643623e-05,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,9.962044714484364e-05,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,0.0004725564504042,284.3105773925781,294.1499938964844,258.96636962890625,258.4214782714844,260.0494384765625,259.0341796875,282.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961241079217424e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819454208016,60.0,-16.480653762817383,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,9.462948946747928e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.964940545614807e-05,290.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522766113281,0.0,0.0,7.360072049777955e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55242919921875,0.0,0.0,9.964942000806332e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,0.0004726938495878,284.29931640625,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,282.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-16.49041175842285,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,9.462948946747928e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.964940545614807e-05,290.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522766113281,0.0,0.0,7.360072049777955e-05,290.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55242919921875,0.0,0.0,9.964942000806332e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,0.0004726938495878,284.29931640625,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,282.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-16.49041175842285,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5571594238281,0.0,0.0,9.464337927056476e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53759765625,0.0,0.0,9.966402285499498e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467224121094,0.0,0.0,7.361152529483661e-05,290.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,9.966404468286784e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,0.0004727632331196,284.2936706542969,294.1499938964844,258.9376220703125,258.3878479003906,260.0201721191406,259.0052490234375,282.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-16.495288848876953,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5515441894531,0.0,0.0,9.465711627854034e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,9.96784947346896e-05,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,7.362220640061423e-05,290.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54132080078125,0.0,0.0,9.967850928660482e-05,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,0.0004728318599518,284.2880249023437,294.1499938964844,258.9281921386719,258.3767395019531,260.01043701171875,258.99560546875,282.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-16.5001163482666,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,9.468374628340824e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,9.970653627533466e-05,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,7.364292105194181e-05,290.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302429199219,0.0,0.0,9.970655082724988e-05,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316772460937,0.0,0.0,0.000472964864457,284.2767333984375,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.9763488769531,282.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-16.50949478149414,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,9.468374628340824e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,9.970653627533466e-05,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,7.364292105194181e-05,290.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302429199219,0.0,0.0,9.970655082724988e-05,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316772460937,0.0,0.0,0.000472964864457,284.2767333984375,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.9763488769531,282.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-16.50949478149414,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.470907389186324e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.973320265999064e-05,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,7.36626170692034e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,9.973321721190588e-05,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,0.000473091378808,284.26544189453125,294.1499938964844,258.89141845703125,258.3330993652344,259.971435546875,258.9572448730469,282.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-16.51848793029785,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.470907389186324e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,9.973320265999064e-05,290.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,7.36626170692034e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,9.973321721190588e-05,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,0.000473091378808,284.26544189453125,294.1499938964844,258.89141845703125,258.3330993652344,259.971435546875,258.9572448730469,282.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-16.51848793029785,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,9.473150566918775e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,9.975682769436388e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,7.368006481556222e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,9.975684224627912e-05,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093994140625,0.0,0.0,0.0004732034576591,284.2541198730469,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,282.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-16.526721954345703,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,9.473150566918775e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,9.975682769436388e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078430175781,0.0,0.0,7.368006481556222e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,9.975684224627912e-05,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093994140625,0.0,0.0,0.0004732034576591,284.2541198730469,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,282.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-16.526721954345703,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.475093975197524e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.97772949631326e-05,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967041015625,0.0,0.0,7.369518425548449e-05,290.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4968566894531,0.0,0.0,9.977730951504782e-05,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,0.0004733005189336,284.2427978515625,294.1499938964844,258.8566589355469,258.2911682128906,259.9325561523437,258.9198913574219,282.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-16.534189224243164,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.475093975197524e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.97772949631326e-05,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967041015625,0.0,0.0,7.369518425548449e-05,290.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4968566894531,0.0,0.0,9.977730951504782e-05,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,0.0004733005189336,284.2427978515625,294.1499938964844,258.8566589355469,258.2911682128906,259.9325561523437,258.9198913574219,282.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-16.534189224243164,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009460449219,0.0,0.0,9.475869592279196e-05,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825744628906,0.0,0.0,9.97854585875757e-05,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.0,0.0,7.370120874838904e-05,290.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,9.978547313949092e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49267578125,0.0,0.0,0.000473339256132,284.2371520996094,294.1499938964844,258.8483581542969,258.2810363769531,259.9228820800781,258.9107971191406,282.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682663589715,0.0,0.0,0.0,-0.0082787470892071,60.0,-16.53740882873535,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,9.476571722188964e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47705078125,0.0,0.0,9.979285823646931e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855651855469,0.0,0.0,7.370667299255729e-05,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857177734375,0.0,0.0,9.979287278838456e-05,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870910644531,0.0,0.0,0.0004733743553515,284.2314758300781,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,282.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001444640865884e-09,0.0010097086196765,-0.017391201108694,0.0,0.0,0.0,-0.0082830879837274,60.0,-16.540454864501953,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,9.47750304476358e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,9.980265895137563e-05,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47442626953125,0.0,0.0,7.37139125703834e-05,290.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,9.980267350329086e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,0.0004734208341687,284.2201232910156,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,282.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011743630158662e-09,0.0010098078055307,-0.017421580851078,0.0,0.0,0.0,-0.0082888379693031,60.0,-16.545394897460938,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,9.47750304476358e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,9.980265895137563e-05,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47442626953125,0.0,0.0,7.37139125703834e-05,290.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,9.980267350329086e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,0.0004734208341687,284.2201232910156,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,282.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011743630158662e-09,0.0010098078055307,-0.017421580851078,0.0,0.0,0.0,-0.0082888379693031,60.0,-16.545394897460938,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727478027344,0.0,0.0,9.477838466409594e-05,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549560546875,0.0,0.0,9.980619506677613e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,7.371652463916689e-05,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634094238281,0.0,0.0,9.980620961869135e-05,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647216796875,0.0,0.0,0.0004734375979751,284.2087707519531,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,282.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015927838693869e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-16.548866271972656,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727478027344,0.0,0.0,9.477838466409594e-05,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549560546875,0.0,0.0,9.980619506677613e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,7.371652463916689e-05,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4634094238281,0.0,0.0,9.980620961869135e-05,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647216796875,0.0,0.0,0.0004734375979751,284.2087707519531,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,282.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015927838693869e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-16.548866271972656,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4614562988281,0.0,0.0,9.477491403231396e-05,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.98025352600962e-05,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,7.371382525889203e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,9.980254981201142e-05,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,0.0004734202520921,284.1974182128906,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,282.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011605074325189e-09,0.0010098066413775,-0.0174212176352739,0.0,0.0,0.0,-0.0082887690514326,60.0,-16.550689697265625,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4614562988281,0.0,0.0,9.477491403231396e-05,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.98025352600962e-05,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,7.371382525889203e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,9.980254981201142e-05,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,0.0004734202520921,284.1974182128906,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,282.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011605074325189e-09,0.0010098066413775,-0.0174212176352739,0.0,0.0,0.0,-0.0082887690514326,60.0,-16.550689697265625,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,9.476370178163052e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.9790733656846e-05,290.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44091796875,0.0,0.0,7.370510866167024e-05,290.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,9.979074820876122e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,0.0004733642854262,284.1860656738281,294.1499938964844,258.7826232910156,258.1983947753906,259.8364562988281,258.8353271484375,282.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997643797745923e-09,0.0010096873156726,-0.0173846501857042,0.0,0.0,0.0,-0.0082818483933806,60.0,-16.550670623779297,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501647949219,0.0,0.0,9.476370178163052e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.9790733656846e-05,290.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44091796875,0.0,0.0,7.370510866167024e-05,290.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,9.979074820876122e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,0.0004733642854262,284.1860656738281,294.1499938964844,258.7826232910156,258.1983947753906,259.8364562988281,258.8353271484375,282.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997643797745923e-09,0.0010096873156726,-0.0173846501857042,0.0,0.0,0.0,-0.0082818483933806,60.0,-16.550670623779297,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,9.475479600951076e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4272766113281,0.0,0.0,9.97813549474813e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353332519531,0.0,0.0,7.369818195002154e-05,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.978136949939652e-05,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,0.0004733197856694,284.18035888671875,294.1499938964844,258.7764892578125,258.1903686523437,259.8269958496094,258.8278503417969,282.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986550005194658e-09,0.0010095924371853,-0.0173555929213762,0.0,0.0,0.0,-0.0082763489335775,60.0,-16.549802780151367,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.47439402807504e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217529296875,0.0,0.0,9.976992441806942e-05,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,7.368973456323147e-05,290.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,9.976993896998464e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,0.0004732655652333,284.1746826171875,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,282.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.9730252683086755e-09,0.0010094768367707,-0.017320167273283,0.0,0.0,0.0,-0.0082696443423628,60.0,-16.54845428466797,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4275817871094,0.0,0.0,9.47149092098698e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,9.973935084417462e-05,290.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185485839844,0.0,0.0,7.366715726675466e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186706542969,0.0,0.0,9.973936539608984e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4199523925781,0.0,0.0,0.0004731205408461,284.1632995605469,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,282.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091745061799,6.936860419415325e-09,0.0010091675212606,-0.0172254387289285,0.0,0.0,0.0,-0.0082517154514789,60.0,-16.543949127197266,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4275817871094,0.0,0.0,9.47149092098698e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,9.973935084417462e-05,290.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185485839844,0.0,0.0,7.366715726675466e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186706542969,0.0,0.0,9.973936539608984e-05,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4199523925781,0.0,0.0,0.0004731205408461,284.1632995605469,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,282.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091745061799,6.936860419415325e-09,0.0010091675212606,-0.0172254387289285,0.0,0.0,0.0,-0.0082517154514789,60.0,-16.543949127197266,-0.0,-6.943716357454832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.0,0.050000000745058,9.4677357992623e-05,291.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.050000000745058,9.969980601454154e-05,290.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.050000000745058,7.363795157289132e-05,290.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.050000000745058,9.969982056645676e-05,291.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.050000000745058,0.0004729329666588,284.1519470214844,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,282.7362976074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890074288889991e-09,0.0010087675182148,-0.0171028915792703,0.0,0.0,0.0,-0.0082285217940807,60.0,-16.537240982055664,-0.0,-6.938211072338163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.0,0.050000000745058,9.4677357992623e-05,291.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.050000000745058,9.969980601454154e-05,290.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.050000000745058,7.363795157289132e-05,290.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.050000000745058,9.969982056645676e-05,291.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.050000000745058,0.0004729329666588,284.1519470214844,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,282.7362976074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890074288889991e-09,0.0010087675182148,-0.0171028915792703,0.0,0.0,0.0,-0.0082285217940807,60.0,-16.537240982055664,-0.0,-6.938211072338163e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.6355128288269043,0.050000000745058,0.0408351272344589,290.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2712707519531,0.6355128288269043,0.050000000745058,0.0430013537406921,290.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2728881835937,0.6355128288269043,0.050000000745058,0.0317606553435325,290.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2729187011719,0.6355128288269043,0.050000000745058,0.0430013537406921,291.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2731628417969,0.6355128288269043,0.050000000745058,0.2039799094200134,283.0738830566406,291.1499938964844,258.7456359863281,258.1480407714844,279.6592102050781,284.53033447265625,282.60699462890625,1.0,0.1097079813480377,0.164146140217781,0.164146140217781,1.0,1.0,-0.4350583851337433,0.0066808583214879,0.4283775091171264,-0.1131815463304519,0.0,0.0,0.0,10.191246032714844,60.0,-142.07809448242188,-0.0,12.276400566101074,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5936584472656,0.6324322819709778,0.050000000745058,0.0452312193810939,290.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5934753417969,0.6324322819709778,0.050000000745058,0.0476306527853012,290.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.59356689453125,0.6324322819709778,0.050000000745058,0.0351798385381698,290.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.59356689453125,0.6324322819709778,0.050000000745058,0.0476306527853012,291.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.59356689453125,0.6324322819709778,0.050000000745058,0.2259393036365509,282.5507202148437,291.1499938964844,258.7416381835937,258.1420593261719,282.3094787597656,290.8943176269531,282.484375,1.0,0.1210821419954299,0.3282922804355621,0.3282922804355621,1.0,1.0,-0.4819461703300476,0.0584651976823806,0.4234809875488281,-0.0730993375182151,0.0,0.0,0.0,12.52395725250244,60.0,-86.75834655761719,-0.0,16.676658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1045837402344,300.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467337278233123e-20,1.2467406748479882e-20,-6.890965631363468e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0456770583987236,290.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0481001436710357,290.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0355266034603118,290.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0481001436710357,291.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.2281663715839386,282.55645751953125,291.1499938964844,258.7347412109375,258.1310729980469,279.64166259765625,291.1771850585937,282.8035888671875,1.0,0.1405643373727798,0.5820285081863403,0.5820285081863403,1.0,1.0,-0.4866986870765686,0.1731922626495361,0.3135064244270324,0.0401523225009441,0.0,0.0,1.0,20.06619453430176,60.0,1116.416015625,-4049.6435546875,23.17626571655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738342285156,301.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9951.6630859375,18000.0,0.0,0.0,0.0036051967181265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890549570322036,0.0890573263168335,-2.373504912611679e-06,0.0,3.658816240204033e-06,0.0,0.0,1.9456424713134768,0.0,0.0,0.0,0.2144607454538345,4.0,0.0,1.0
453840,290.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0456770583987236,290.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0481001436710357,290.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0355266034603118,290.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.0481001436710357,291.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.53955078125,0.5716109871864319,0.050000000745058,0.2281663715839386,282.55645751953125,291.1499938964844,258.7347412109375,258.1310729980469,279.64166259765625,291.1771850585937,282.8035888671875,1.0,0.1405643373727798,0.5820285081863403,0.5820285081863403,1.0,1.0,-0.4866986870765686,0.1731922626495361,0.3135064244270324,0.0401523225009441,0.0,0.0,1.0,20.06619453430176,60.0,1116.416015625,-4049.6435546875,23.17626571655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738342285156,301.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9951.6630859375,18000.0,0.0,0.0,0.0036051967181265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890549570322036,0.0890573263168335,-2.373504912611679e-06,0.0,3.658816240204033e-06,0.0,0.0,1.9456424713134768,0.0,0.0,0.0,0.2144607454538345,4.0,0.0,1.0
