time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453900,290.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25799560546875,0.5497797727584839,0.050000000745058,0.045814074575901,290.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.5497797727584839,0.050000000745058,0.0482444278895854,290.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.5497797727584839,0.050000000745058,0.0356331691145896,290.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.5497797727584839,0.050000000745058,0.0482444278895854,291.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.5497797727584839,0.050000000745058,0.2288507968187332,283.189697265625,291.1499938964844,258.7317810058594,258.1260070800781,279.5128479003906,291.1670837402344,283.5423583984375,1.0,0.1489615738391876,0.5907084345817566,0.5907084345817566,1.0,1.0,-0.4881587326526642,0.1758987605571746,0.3122599720954895,0.0426331050693988,0.0,0.0,1.0,23.72855567932129,60.0,1487.774169921875,-4283.6591796875,26.325305938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9627990722656,302.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,14962.34765625,18000.0,0.0,0.0,0.0132462615147233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092256233096122,0.1092291623353958,-3.537917109497357e-06,0.0,1.344327120023081e-05,0.0,0.0,3.552950620651245,0.0,0.0,0.0,0.2522242963314056,4.0,0.0,1.0
453960,290.3820495605469,297.1499938964844,293.1499938964844,0.001098874839954,-105.80152893066406,285.2504577636719,0.5329374074935913,0.050000000745058,0.0459449924528598,290.8965759277344,297.1499938964844,293.1499938964844,0.0008492391207255,-86.10372161865234,284.8793029785156,0.5329374074935913,0.050000000745058,0.0483822897076606,290.3434143066406,297.1499938964844,293.1499938964844,0.0005261712358333,-38.67075729370117,284.2156066894531,0.5329374074935913,0.050000000745058,0.0357349961996078,290.138427734375,297.1499938964844,293.1499938964844,0.0006077447324059,-61.61878967285156,284.3478698730469,0.5329374074935913,0.050000000745058,0.0483822897076606,291.16375732421875,297.1499938964844,293.1499938964844,0.0006700344965793,-322.2510681152344,284.6087951660156,0.5329374074935913,0.050000000745058,0.2295047640800476,283.8197326660156,291.1499938964844,258.7291259765625,258.1212463378906,279.4105224609375,291.16357421875,284.0809631347656,1.0,0.156522586941719,0.5958994626998901,0.5958994626998901,1.0,1.0,-0.4895537793636322,0.1777926385402679,0.3117611408233642,0.0443465933203697,0.0,0.0,1.0,27.23122215270996,60.0,1461.1676025390625,-4301.9501953125,29.354473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15643310546875,302.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,16886.662109375,18000.0,0.0,0.0,0.024511644616723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160433441400528,0.1160473227500915,-3.984108843724243e-06,0.0,2.4876202587620355e-05,0.0,0.0,4.250010967254639,0.0,0.0,0.0,0.2654768824577331,4.0,0.0,1.0
454020,290.4110412597656,297.1499938964844,293.1499938964844,0.0024078325368463,-226.3080596923828,288.3658752441406,0.5099944472312927,0.050000000745058,0.0461836792528629,290.9070129394531,297.1499938964844,293.1499938964844,0.0019697900861501,-194.9960174560547,287.6737365722656,0.5099944472312927,0.050000000745058,0.0486336387693882,290.3701477050781,297.1499938964844,293.1499938964844,0.0018127777148038,-132.5455780029297,287.4716186523437,0.5099944472312927,0.050000000745058,0.0359206385910511,290.1669311523437,297.1499938964844,293.1499938964844,0.002072564093396,-205.1656188964844,287.75738525390625,0.5099944472312927,0.050000000745058,0.0486336387693882,291.1810607910156,297.1499938964844,293.1499938964844,0.0016528032720088,-776.1452026367188,287.175048828125,0.5099944472312927,0.050000000745058,0.2306970357894897,284.6713562011719,291.1499938964844,258.72479248046875,258.1125183105469,279.2898864746094,291.1773681640625,284.8424377441406,1.0,0.1693555563688278,0.6031368970870972,0.6031368970870972,1.0,1.0,-0.4920971691608429,0.1805371046066284,0.3115600645542145,0.0468679852783679,0.0,0.0,1.0,33.61827850341797,60.0,1144.132568359375,-4218.19580078125,34.921897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9205627441406,301.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.54296875,18000.0,0.0,0.0,0.0474804639816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193251833319664,0.1193293929100036,-4.20838114223443e-06,0.0,4.818663728656247e-05,0.0,0.0,4.615901470184326,0.0,0.0,0.0,0.2718749642372131,4.0,0.0,1.0
454080,290.4110412597656,297.1499938964844,293.1499938964844,0.0024078325368463,-226.3080596923828,288.3658752441406,0.5099944472312927,0.050000000745058,0.0461836792528629,290.9070129394531,297.1499938964844,293.1499938964844,0.0019697900861501,-194.9960174560547,287.6737365722656,0.5099944472312927,0.050000000745058,0.0486336387693882,290.3701477050781,297.1499938964844,293.1499938964844,0.0018127777148038,-132.5455780029297,287.4716186523437,0.5099944472312927,0.050000000745058,0.0359206385910511,290.1669311523437,297.1499938964844,293.1499938964844,0.002072564093396,-205.1656188964844,287.75738525390625,0.5099944472312927,0.050000000745058,0.0486336387693882,291.1810607910156,297.1499938964844,293.1499938964844,0.0016528032720088,-776.1452026367188,287.175048828125,0.5099944472312927,0.050000000745058,0.2306970357894897,284.6713562011719,291.1499938964844,258.72479248046875,258.1125183105469,279.2898864746094,291.1773681640625,284.8424377441406,1.0,0.1693555563688278,0.6031368970870972,0.6031368970870972,1.0,1.0,-0.4920971691608429,0.1805371046066284,0.3115600645542145,0.0468679852783679,0.0,0.0,1.0,33.61827850341797,60.0,1144.132568359375,-4218.19580078125,34.921897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9205627441406,301.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.54296875,18000.0,0.0,0.0,0.0474804639816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193251833319664,0.1193293929100036,-4.20838114223443e-06,0.0,4.818663728656247e-05,0.0,0.0,4.615901470184326,0.0,0.0,0.0,0.2718749642372131,4.0,0.0,1.0
454140,290.45751953125,297.1499938964844,293.1499938964844,0.0035075065679848,-322.6612548828125,290.74853515625,0.4958016872406006,0.050000000745058,0.0463874600827693,290.930908203125,297.1499938964844,293.1499938964844,0.0029110107570886,-282.8034973144531,289.8177185058594,0.4958016872406006,0.050000000745058,0.0488482303917408,290.4105529785156,297.1499938964844,293.1499938964844,0.0030388494487851,-217.9612731933593,289.9742736816406,0.4958016872406006,0.050000000745058,0.0360791347920894,290.2080383300781,297.1499938964844,293.1499938964844,0.003309330670163,-320.977783203125,290.392578125,0.4958016872406006,0.050000000745058,0.0488482303917408,291.2125244140625,297.1499938964844,293.1499938964844,0.0024634134024381,-1136.1539306640625,289.11602783203125,0.4958016872406006,0.050000000745058,0.2317149639129638,285.2781066894531,291.1499938964844,258.7215881347656,258.1047668457031,279.2311706542969,291.2071533203125,285.4080505371094,1.0,0.1795250177383422,0.6079709529876709,0.6079709529876709,1.0,1.0,-0.4942686855792999,0.1824389994144439,0.3118296861648559,0.0487345829606056,0.0,0.0,1.0,39.0728874206543,60.0,839.169921875,-4142.41455078125,39.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15985107421875,300.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.095703125,18000.0,0.0,0.0,0.0696777552366256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197476387023925,0.1197518706321716,-4.23769870394608e-06,0.0,7.071405707392842e-05,0.0,0.0,4.66447639465332,0.0,0.0,0.0,0.272699236869812,4.0,0.0,1.0
454200,290.45751953125,297.1499938964844,293.1499938964844,0.0035075065679848,-322.6612548828125,290.74853515625,0.4958016872406006,0.050000000745058,0.0463874600827693,290.930908203125,297.1499938964844,293.1499938964844,0.0029110107570886,-282.8034973144531,289.8177185058594,0.4958016872406006,0.050000000745058,0.0488482303917408,290.4105529785156,297.1499938964844,293.1499938964844,0.0030388494487851,-217.9612731933593,289.9742736816406,0.4958016872406006,0.050000000745058,0.0360791347920894,290.2080383300781,297.1499938964844,293.1499938964844,0.003309330670163,-320.977783203125,290.392578125,0.4958016872406006,0.050000000745058,0.0488482303917408,291.2125244140625,297.1499938964844,293.1499938964844,0.0024634134024381,-1136.1539306640625,289.11602783203125,0.4958016872406006,0.050000000745058,0.2317149639129638,285.2781066894531,291.1499938964844,258.7215881347656,258.1047668457031,279.2311706542969,291.2071533203125,285.4080505371094,1.0,0.1795250177383422,0.6079709529876709,0.6079709529876709,1.0,1.0,-0.4942686855792999,0.1824389994144439,0.3118296861648559,0.0487345829606056,0.0,0.0,1.0,39.0728874206543,60.0,839.169921875,-4142.41455078125,39.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15985107421875,300.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.095703125,18000.0,0.0,0.0,0.0696777552366256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197476387023925,0.1197518706321716,-4.23769870394608e-06,0.0,7.071405707392842e-05,0.0,0.0,4.66447639465332,0.0,0.0,0.0,0.272699236869812,4.0,0.0,1.0
454260,290.50909423828125,297.1499938964844,293.1499938964844,0.0044986442662775,-403.3780517578125,292.6802062988281,0.4860933721065521,0.050000000745058,0.0465561002492904,290.9601135253906,297.1499938964844,293.1499938964844,0.0037407546769827,-356.6585388183594,291.5586853027344,0.4860933721065521,0.050000000745058,0.0490258149802684,290.4560852050781,297.1499938964844,293.1499938964844,0.0040576253086328,-284.7820129394531,292.0043334960937,0.4860933721065521,0.050000000745058,0.0362103022634983,290.25396728515625,297.1499938964844,293.1499938964844,0.0044245184399187,-418.28070068359375,292.53863525390625,0.4860933721065521,0.050000000745058,0.0490258149802684,291.25006103515625,297.1499938964844,293.1499938964844,0.0031575476750731,-1433.572998046875,290.66925048828125,0.4860933721065521,0.050000000745058,0.2325573712587356,285.74871826171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2025146484375,291.2440795898437,285.8507080078125,1.0,0.1874928772449493,0.6116212010383606,0.6116212010383606,1.0,1.0,-0.4960657358169555,0.1838528215885162,0.3122129142284393,0.050294604152441,0.0,0.0,1.0,43.588661193847656,48.0,618.0130004882812,-4115.7021484375,43.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.82696533203125,300.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0897649526596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198025047779083,0.1198067441582679,-4.2415140342200175e-06,0.0,9.110001701628788e-05,0.0,0.0,4.670810222625732,0.0,0.0,0.0,0.2728062868118286,4.0,0.0,1.0
454320,290.50909423828125,297.1499938964844,293.1499938964844,0.0044986442662775,-403.3780517578125,292.6802062988281,0.4860933721065521,0.050000000745058,0.0465561002492904,290.9601135253906,297.1499938964844,293.1499938964844,0.0037407546769827,-356.6585388183594,291.5586853027344,0.4860933721065521,0.050000000745058,0.0490258149802684,290.4560852050781,297.1499938964844,293.1499938964844,0.0040576253086328,-284.7820129394531,292.0043334960937,0.4860933721065521,0.050000000745058,0.0362103022634983,290.25396728515625,297.1499938964844,293.1499938964844,0.0044245184399187,-418.28070068359375,292.53863525390625,0.4860933721065521,0.050000000745058,0.0490258149802684,291.25006103515625,297.1499938964844,293.1499938964844,0.0031575476750731,-1433.572998046875,290.66925048828125,0.4860933721065521,0.050000000745058,0.2325573712587356,285.74871826171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2025146484375,291.2440795898437,285.8507080078125,1.0,0.1874928772449493,0.6116212010383606,0.6116212010383606,1.0,1.0,-0.4960657358169555,0.1838528215885162,0.3122129142284393,0.050294604152441,0.0,0.0,1.0,43.588661193847656,48.0,618.0130004882812,-4115.7021484375,43.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.82696533203125,300.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0897649526596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198025047779083,0.1198067441582679,-4.2415140342200175e-06,0.0,9.110001701628788e-05,0.0,0.0,4.670810222625732,0.0,0.0,0.0,0.2728062868118286,4.0,0.0,1.0
454380,290.5605773925781,297.1499938964844,293.1499938964844,0.0054404782131314,-472.7819519042969,294.3104248046875,0.4838114976882934,0.050000000745058,0.0465980917215347,290.99072265625,297.1499938964844,293.1499938964844,0.004502804018557,-420.3603820800781,293.0279541015625,0.4838114976882934,0.050000000745058,0.0490700341761112,290.5025329589844,297.1499938964844,293.1499938964844,0.0050110924057662,-342.1679077148437,293.7153625488281,0.4838114976882934,0.050000000745058,0.0362429581582546,290.3005676269531,297.1499938964844,293.1499938964844,0.0054952790960669,-502.1624145507813,294.35479736328125,0.4838114976882934,0.050000000745058,0.0490700341761112,291.289306640625,297.1499938964844,293.1499938964844,0.0037709423340857,-1685.822998046875,291.96063232421875,0.4838114976882934,0.050000000745058,0.232767105102539,286.1224060058594,291.1499938964844,258.7182922363281,258.0919494628906,279.1888427734375,291.28326416015625,286.20458984375,1.0,0.1889436244964599,0.6147356033325195,0.6147356033325195,1.0,1.0,-0.4965135157108307,0.1845797300338745,0.3119337856769562,0.05160478875041,0.0,0.0,1.0,44.71863555908203,36.0,471.2835693359375,-4129.806640625,44.731407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8573913574219,300.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.1067995429039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198095753788948,0.1198138147592544,-4.242006070853677e-06,0.0,0.000108387954242,0.0,0.0,4.671627044677734,0.0,0.0,0.0,0.2728200852870941,4.0,0.0,1.0
454440,290.5605773925781,297.1499938964844,293.1499938964844,0.0054404782131314,-472.7819519042969,294.3104248046875,0.4838114976882934,0.050000000745058,0.0465980917215347,290.99072265625,297.1499938964844,293.1499938964844,0.004502804018557,-420.3603820800781,293.0279541015625,0.4838114976882934,0.050000000745058,0.0490700341761112,290.5025329589844,297.1499938964844,293.1499938964844,0.0050110924057662,-342.1679077148437,293.7153625488281,0.4838114976882934,0.050000000745058,0.0362429581582546,290.3005676269531,297.1499938964844,293.1499938964844,0.0054952790960669,-502.1624145507813,294.35479736328125,0.4838114976882934,0.050000000745058,0.0490700341761112,291.289306640625,297.1499938964844,293.1499938964844,0.0037709423340857,-1685.822998046875,291.96063232421875,0.4838114976882934,0.050000000745058,0.232767105102539,286.1224060058594,291.1499938964844,258.7182922363281,258.0919494628906,279.1888427734375,291.28326416015625,286.20458984375,1.0,0.1889436244964599,0.6147356033325195,0.6147356033325195,1.0,1.0,-0.4965135157108307,0.1845797300338745,0.3119337856769562,0.05160478875041,0.0,0.0,1.0,44.71863555908203,36.0,471.2835693359375,-4129.806640625,44.731407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8573913574219,300.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.1067995429039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198095753788948,0.1198138147592544,-4.242006070853677e-06,0.0,0.000108387954242,0.0,0.0,4.671627044677734,0.0,0.0,0.0,0.2728200852870941,4.0,0.0,1.0
454500,290.5856018066406,297.1499938964844,293.1499938964844,0.005906434264034,-504.1951293945313,295.0440673828125,0.4850308299064636,0.050000000745058,0.0465755835175514,291.00592041015625,297.1499938964844,293.1499938964844,0.0048691285774111,-449.26861572265625,293.68902587890625,0.4850308299064636,0.050000000745058,0.0490463338792324,290.5253601074219,297.1499938964844,293.1499938964844,0.0054787951521575,-368.1196899414063,294.4843444824219,0.4850308299064636,0.050000000745058,0.0362254530191421,290.3233642578125,297.1499938964844,293.1499938964844,0.0060322200879454,-540.2010498046875,295.1735534667969,0.4850308299064636,0.050000000745058,0.0490463338792324,291.308837890625,297.1499938964844,293.1499938964844,0.0040563242509961,-1798.9835205078125,292.5354309082031,0.4850308299064636,0.050000000745058,0.2326546907424926,286.2825012207031,291.1499938964844,258.7180480957031,258.0892028808594,279.1850280761719,291.3028259277344,286.3576354980469,1.0,0.1877538561820984,0.616196870803833,0.616196870803833,1.0,1.0,-0.4962738156318664,0.184728741645813,0.3115450739860534,0.0521943718194961,0.0,0.0,1.0,44.12070846557617,36.0,420.9029846191406,-4149.58349609375,44.198272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9856872558594,300.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1139837875962257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198102459311485,0.1198144853115081,-4.242052455083467e-06,0.0,0.000115679053124,0.0,0.0,4.671703815460205,0.0,0.0,0.0,0.2728213965892792,4.0,0.0,1.0
454560,290.60992431640625,297.1499938964844,293.1499938964844,0.0063753235153853,-533.8109741210938,295.7357482910156,0.4875430762767792,0.050000000745058,0.0465297363698482,291.0209045410156,297.1499938964844,293.1499938964844,0.0052302493713796,-476.5610656738281,294.3124389648437,0.4875430762767792,0.050000000745058,0.048998050391674,290.5478210449219,297.1499938964844,293.1499938964844,0.0059471009299159,-392.55999755859375,295.20849609375,0.4875430762767792,0.050000000745058,0.0361897945404052,290.3456726074219,297.1499938964844,293.1499938964844,0.0065788119100034,-576.112060546875,295.9462585449219,0.4875430762767792,0.050000000745058,0.048998050391674,291.3280334472656,297.1499938964844,293.1499938964844,0.0043311906047165,-1905.0421142578125,293.0740051269531,0.4875430762767792,0.050000000745058,0.2324256598949432,286.42950439453125,291.1499938964844,258.7179870605469,258.086669921875,279.1824951171875,291.3221435546875,286.4991149902344,1.0,0.1854772865772247,0.6176256537437439,0.6176256537437439,1.0,1.0,-0.4957853555679321,0.184765413403511,0.3110199570655823,0.0527542680501937,0.0,0.0,1.0,42.89873504638672,25.0,382.82666015625,-4176.34033203125,43.11057662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1761474609375,300.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1202258542180061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198104843497276,0.1198147237300872,-4.242068825988099e-06,0.0,0.0001220139602082,0.0,0.0,4.671731948852539,0.0,0.0,0.0,0.2728218734264374,4.0,0.0,1.0
454620,290.6564636230469,297.1499938964844,293.1499938964844,0.0073371613398194,-588.43896484375,297.0196838378906,0.4957239925861358,0.050000000745058,0.0463887080550193,291.0498046875,297.1499938964844,293.1499938964844,0.0059480327181518,-527.0557250976562,295.470703125,0.4957239925861358,0.050000000745058,0.0488495416939258,290.5909118652344,297.1499938964844,293.1499938964844,0.006904506124556,-437.699462890625,296.55224609375,0.4957239925861358,0.050000000745058,0.0360801070928573,290.3886413574219,297.1499938964844,293.1499938964844,0.007722882553935,-642.45849609375,297.3822631835937,0.4957239925861358,0.050000000745058,0.0488495416939258,291.365234375,297.1499938964844,293.1499938964844,0.0048583280295133,-2099.4072265625,294.0664367675781,0.4957239925861358,0.050000000745058,0.2317211925983429,286.6953430175781,291.1499938964844,258.718505859375,258.08203125,279.1797180175781,291.3595886230469,286.7577209472656,1.0,0.1785178333520889,0.6204382181167603,0.6204382181167603,1.0,1.0,-0.4942827820777893,0.1845993250608444,0.3096834421157837,0.0538196749985218,0.0,0.0,1.0,39.136192321777344,25.0,335.20074462890625,-4246.2705078125,39.774784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7034606933594,301.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1298482865095138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148429393768,-4.242077011440415e-06,0.0,0.0001317795104114,0.0,0.0,4.671745300292969,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
454680,290.6564636230469,297.1499938964844,293.1499938964844,0.0073371613398194,-588.43896484375,297.0196838378906,0.4957239925861358,0.050000000745058,0.0463887080550193,291.0498046875,297.1499938964844,293.1499938964844,0.0059480327181518,-527.0557250976562,295.470703125,0.4957239925861358,0.050000000745058,0.0488495416939258,290.5909118652344,297.1499938964844,293.1499938964844,0.006904506124556,-437.699462890625,296.55224609375,0.4957239925861358,0.050000000745058,0.0360801070928573,290.3886413574219,297.1499938964844,293.1499938964844,0.007722882553935,-642.45849609375,297.3822631835937,0.4957239925861358,0.050000000745058,0.0488495416939258,291.365234375,297.1499938964844,293.1499938964844,0.0048583280295133,-2099.4072265625,294.0664367675781,0.4957239925861358,0.050000000745058,0.2317211925983429,286.6953430175781,291.1499938964844,258.718505859375,258.08203125,279.1797180175781,291.3595886230469,286.7577209472656,1.0,0.1785178333520889,0.6204382181167603,0.6204382181167603,1.0,1.0,-0.4942827820777893,0.1845993250608444,0.3096834421157837,0.0538196749985218,0.0,0.0,1.0,39.136192321777344,25.0,335.20074462890625,-4246.2705078125,39.774784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7034606933594,301.253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1298482865095138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105961084365,0.1198148429393768,-4.242077011440415e-06,0.0,0.0001317795104114,0.0,0.0,4.671745300292969,0.0,0.0,0.0,0.2728220820426941,4.0,0.0,1.0
454740,290.700439453125,297.1499938964844,293.1499938964844,0.0083722909912467,-638.8936157226562,298.2017517089844,0.5031060576438904,0.050000000745058,0.0462759919464588,291.07720947265625,297.1499938964844,293.1499938964844,0.0066876327618956,-573.89306640625,296.5401611328125,0.5031060576438904,0.050000000745058,0.0487308464944362,290.6309814453125,297.1499938964844,293.1499938964844,0.0079336371272802,-479.4946899414063,297.7920227050781,0.5031060576438904,0.050000000745058,0.0359924361109733,290.42926025390625,297.1499938964844,293.1499938964844,0.0089947124943137,-703.8932495117188,298.7071838378906,0.5031060576438904,0.050000000745058,0.0487308464944362,291.4005126953125,297.1499938964844,293.1499938964844,0.0053753806278109,-2277.7109375,294.9747314453125,0.5031060576438904,0.050000000745058,0.2311581522226333,286.93798828125,291.1499938964844,258.7196960449219,258.0779724121094,279.178466796875,291.3951721191406,286.9964904785156,1.0,0.1731351763010025,0.6232131719589233,0.6232131719589233,1.0,1.0,-0.4930815994739532,0.18450827896595,0.3085733354091644,0.0549301877617836,0.0,0.0,1.0,36.13116836547852,25.0,312.4731750488281,-4333.7763671875,37.12454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3610534667969,301.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1357740312814712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001377933804178,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
454800,290.700439453125,297.1499938964844,293.1499938964844,0.0083722909912467,-638.8936157226562,298.2017517089844,0.5031060576438904,0.050000000745058,0.0462759919464588,291.07720947265625,297.1499938964844,293.1499938964844,0.0066876327618956,-573.89306640625,296.5401611328125,0.5031060576438904,0.050000000745058,0.0487308464944362,290.6309814453125,297.1499938964844,293.1499938964844,0.0079336371272802,-479.4946899414063,297.7920227050781,0.5031060576438904,0.050000000745058,0.0359924361109733,290.42926025390625,297.1499938964844,293.1499938964844,0.0089947124943137,-703.8932495117188,298.7071838378906,0.5031060576438904,0.050000000745058,0.0487308464944362,291.4005126953125,297.1499938964844,293.1499938964844,0.0053753806278109,-2277.7109375,294.9747314453125,0.5031060576438904,0.050000000745058,0.2311581522226333,286.93798828125,291.1499938964844,258.7196960449219,258.0779724121094,279.178466796875,291.3951721191406,286.9964904785156,1.0,0.1731351763010025,0.6232131719589233,0.6232131719589233,1.0,1.0,-0.4930815994739532,0.18450827896595,0.3085733354091644,0.0549301877617836,0.0,0.0,1.0,36.13116836547852,25.0,312.4731750488281,-4333.7763671875,37.12454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3610534667969,301.7403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1357740312814712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0001377933804178,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
454860,290.7415771484375,297.1499938964844,293.1499938964844,0.0095193414017558,-686.1507568359375,299.3082580566406,0.5094291567802429,0.050000000745058,0.0461907945573329,291.10321044921875,297.1499938964844,293.1499938964844,0.0074679371900856,-617.8438110351562,297.54351806640625,0.5094291567802429,0.050000000745058,0.0486411303281784,290.6682434082031,297.1499938964844,293.1499938964844,0.0090733673423528,-518.6699829101562,298.9539794921875,0.5094291567802429,0.050000000745058,0.0359261743724346,290.4669189453125,297.1499938964844,293.1499938964844,0.0104604605585336,-761.5989990234375,299.9506225585937,0.5094291567802429,0.050000000745058,0.0486411303281784,291.433837890625,297.1499938964844,293.1499938964844,0.005893409717828,-2443.471435546875,295.82135009765625,0.5094291567802429,0.050000000745058,0.2307325899600982,287.1676940917969,291.1499938964844,258.72149658203125,258.0743713378906,279.1778564453125,291.4288024902344,287.223876953125,1.0,0.1688350290060043,0.6259660720825195,0.6259660720825195,0.9996442198753356,1.0,-0.492173820734024,0.1845007836818695,0.3076730072498321,0.0560895688831806,0.0,0.0,1.0,33.86247634887695,25.0,301.9676208496094,-4428.9970703125,35.1318473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0760498046875,302.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383567750453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404145441483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
454920,290.7415771484375,297.1499938964844,293.1499938964844,0.0095193414017558,-686.1507568359375,299.3082580566406,0.5094291567802429,0.050000000745058,0.0461907945573329,291.10321044921875,297.1499938964844,293.1499938964844,0.0074679371900856,-617.8438110351562,297.54351806640625,0.5094291567802429,0.050000000745058,0.0486411303281784,290.6682434082031,297.1499938964844,293.1499938964844,0.0090733673423528,-518.6699829101562,298.9539794921875,0.5094291567802429,0.050000000745058,0.0359261743724346,290.4669189453125,297.1499938964844,293.1499938964844,0.0104604605585336,-761.5989990234375,299.9506225585937,0.5094291567802429,0.050000000745058,0.0486411303281784,291.433837890625,297.1499938964844,293.1499938964844,0.005893409717828,-2443.471435546875,295.82135009765625,0.5094291567802429,0.050000000745058,0.2307325899600982,287.1676940917969,291.1499938964844,258.72149658203125,258.0743713378906,279.1778564453125,291.4288024902344,287.223876953125,1.0,0.1688350290060043,0.6259660720825195,0.6259660720825195,0.9996442198753356,1.0,-0.492173820734024,0.1845007836818695,0.3076730072498321,0.0560895688831806,0.0,0.0,1.0,33.86247634887695,25.0,301.9676208496094,-4428.9970703125,35.1318473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0760498046875,302.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1383567750453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001404145441483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
454980,290.7798767089844,297.1499938964844,293.1499938964844,0.0108202658593654,-730.7600708007812,300.3554077148437,0.5149382948875427,0.050000000745058,0.0461242012679576,291.1279296875,297.1499938964844,293.1499938964844,0.0083064679056406,-659.3864135742188,298.4945068359375,0.5149382948875427,0.050000000745058,0.0485710054636001,290.7030944824219,297.1499938964844,293.1499938964844,0.0103672938421368,-555.6663208007812,300.05401611328125,0.5149382948875427,0.050000000745058,0.0358743816614151,290.4992370605469,297.1499938964844,293.1499938964844,0.0122257666662335,-816.9681396484375,301.1385803222656,0.5149382948875427,0.050000000745058,0.0485710054636001,291.4652404785156,297.1499938964844,293.1499938964844,0.00642079859972,-2599.025146484375,296.6199645996094,0.5149382948875427,0.050000000745058,0.2303999364376068,287.38916015625,291.1499938964844,258.72381591796875,258.0711364746094,279.1776428222656,291.46051025390625,287.4436340332031,1.0,0.1653933376073837,0.62871915102005,0.62871915102005,0.9992884993553162,1.0,-0.4914642572402954,0.1845454424619674,0.3069187998771667,0.0572781898081302,0.0,0.0,1.0,32.091522216796875,25.0,295.64129638671875,-4523.2978515625,33.58116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7873840332031,302.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381057351827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401597692165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455040,290.7798767089844,297.1499938964844,293.1499938964844,0.0108202658593654,-730.7600708007812,300.3554077148437,0.5149382948875427,0.050000000745058,0.0461242012679576,291.1279296875,297.1499938964844,293.1499938964844,0.0083064679056406,-659.3864135742188,298.4945068359375,0.5149382948875427,0.050000000745058,0.0485710054636001,290.7030944824219,297.1499938964844,293.1499938964844,0.0103672938421368,-555.6663208007812,300.05401611328125,0.5149382948875427,0.050000000745058,0.0358743816614151,290.4992370605469,297.1499938964844,293.1499938964844,0.0122257666662335,-816.9681396484375,301.1385803222656,0.5149382948875427,0.050000000745058,0.0485710054636001,291.4652404785156,297.1499938964844,293.1499938964844,0.00642079859972,-2599.025146484375,296.6199645996094,0.5149382948875427,0.050000000745058,0.2303999364376068,287.38916015625,291.1499938964844,258.72381591796875,258.0711364746094,279.1776428222656,291.46051025390625,287.4436340332031,1.0,0.1653933376073837,0.62871915102005,0.62871915102005,0.9992884993553162,1.0,-0.4914642572402954,0.1845454424619674,0.3069187998771667,0.0572781898081302,0.0,0.0,1.0,32.091522216796875,25.0,295.64129638671875,-4523.2978515625,33.58116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7873840332031,302.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1381057351827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001401597692165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455100,290.79803466796875,297.1499938964844,293.1499938964844,0.0115449074655771,-752.2302856445312,300.8600158691406,0.5174061059951782,0.050000000745058,0.0460964180529117,291.1398010253906,297.1499938964844,293.1499938964844,0.0087536247447133,-679.3878784179688,298.95318603515625,0.5174061059951782,0.050000000745058,0.048541747033596,290.7196044921875,297.1499938964844,293.1499938964844,0.0110895587131381,-573.4817504882812,300.5843505859375,0.5174061059951782,0.050000000745058,0.0358527675271034,290.5113220214844,297.1499938964844,293.1499938964844,0.0132752787321805,-844.348388671875,301.7231140136719,0.5174061059951782,0.050000000745058,0.048541747033596,291.4801025390625,297.1499938964844,293.1499938964844,0.0066907224245369,-2673.691162109375,297.00445556640625,0.5174061059951782,0.050000000745058,0.2302611470222473,287.4972229003906,291.1499938964844,258.7251281738281,258.06964111328125,279.1775817871094,291.4755859375,287.5508117675781,1.0,0.1639356166124344,0.6300927400588989,0.6300927400588989,0.9991105794906616,1.0,-0.4911681711673736,0.1845821142196655,0.3065860867500305,0.0578782148659229,0.0,0.0,1.0,31.353477478027344,25.0,292.2421264648437,-4568.015625,32.93614959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1260070800781,303.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1371026337146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000139141746331,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455160,290.81549072265625,297.1499938964844,293.1499938964844,0.0123299928382039,-773.227783203125,301.3533935546875,0.5196926593780518,0.050000000745058,0.0460717007517814,291.1513977050781,297.1499938964844,293.1499938964844,0.0092231938615441,-698.9509887695312,299.4017333984375,0.5196926593780518,0.050000000745058,0.0485157184302806,290.73553466796875,297.1499938964844,293.1499938964844,0.011873641051352,-590.9085083007812,301.10302734375,0.5196926593780518,0.050000000745058,0.0358335450291633,290.5214538574219,297.1499938964844,293.1499938964844,0.0144624505192041,-871.4287719726562,302.30059814453125,0.5196926593780518,0.050000000745058,0.0485157184302806,291.494384765625,297.1499938964844,293.1499938964844,0.0069663692265748,-2746.67041015625,297.3802490234375,0.5196926593780518,0.050000000745058,0.2301376760005951,287.6033630371094,291.1499938964844,258.7265625,258.0682373046875,279.1774597167969,291.49005126953125,287.6559143066406,1.0,0.1626278907060623,0.631458580493927,0.631458580493927,0.9988651275634766,1.0,-0.4909048080444336,0.18462635576725,0.3062784671783447,0.058479405939579,0.0,0.0,1.0,30.69746971130371,25.0,288.0245361328125,-4610.234375,32.36344146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466247558594,303.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.135618656873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001376356958644,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455220,290.8484802246094,297.1499938964844,293.1499938964844,0.0141229284927248,-814.0401611328125,302.30963134765625,0.5237576961517334,0.050000000745058,0.0460299961268901,291.1736145019531,297.1499938964844,293.1499938964844,0.0102429501712322,-736.9754638671875,300.27105712890625,0.5237576961517334,0.050000000745058,0.0484718009829521,290.765625,297.1499938964844,293.1499938964844,0.0136718414723873,-624.7886962890625,302.1086120605469,0.5237576961517334,0.050000000745058,0.0358011089265346,290.5377197265625,297.1499938964844,293.1499938964844,0.0173678137362003,-924.7548828125,303.4329528808594,0.5237576961517334,0.050000000745058,0.0484718009829521,291.521240234375,297.1499938964844,293.1499938964844,0.007538681384176,-2888.357177734375,298.1078186035156,0.5237576961517334,0.050000000745058,0.2299293577671051,287.8086242675781,291.1499938964844,258.7296447753906,258.0655212402344,279.1772155761719,291.5172424316406,287.8585510253906,1.0,0.1603980660438537,0.6341662406921387,0.6341662406921387,0.9983741044998168,1.0,-0.4904604852199554,0.1847313046455383,0.3057291805744171,0.0596757866442203,0.0,0.0,1.0,29.592235565185547,25.0,275.93243408203125,-4685.21923828125,31.39981269836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,303.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315264552831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334826374659,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455280,290.8484802246094,297.1499938964844,293.1499938964844,0.0141229284927248,-814.0401611328125,302.30963134765625,0.5237576961517334,0.050000000745058,0.0460299961268901,291.1736145019531,297.1499938964844,293.1499938964844,0.0102429501712322,-736.9754638671875,300.27105712890625,0.5237576961517334,0.050000000745058,0.0484718009829521,290.765625,297.1499938964844,293.1499938964844,0.0136718414723873,-624.7886962890625,302.1086120605469,0.5237576961517334,0.050000000745058,0.0358011089265346,290.5377197265625,297.1499938964844,293.1499938964844,0.0173678137362003,-924.7548828125,303.4329528808594,0.5237576961517334,0.050000000745058,0.0484718009829521,291.521240234375,297.1499938964844,293.1499938964844,0.007538681384176,-2888.357177734375,298.1078186035156,0.5237576961517334,0.050000000745058,0.2299293577671051,287.8086242675781,291.1499938964844,258.7296447753906,258.0655212402344,279.1772155761719,291.5172424316406,287.8585510253906,1.0,0.1603980660438537,0.6341662406921387,0.6341662406921387,0.9983741044998168,1.0,-0.4904604852199554,0.1847313046455383,0.3057291805744171,0.0596757866442203,0.0,0.0,1.0,29.592235565185547,25.0,275.93243408203125,-4685.21923828125,31.39981269836425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,303.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315264552831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001334826374659,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455340,290.8791809082031,297.1499938964844,293.1499938964844,0.0162827912718057,-853.1962280273438,303.2289733886719,0.5293607115745544,0.050000000745058,0.0459766946732997,291.1947021484375,297.1499938964844,293.1499938964844,0.0113872876390814,-773.4642333984375,301.1065368652344,0.5293607115745544,0.050000000745058,0.0484156757593154,290.793701171875,297.1499938964844,293.1499938964844,0.0158548858016729,-657.3150024414062,303.0759582519531,0.5293607115745544,0.050000000745058,0.035759650170803,290.5531311035156,297.1499938964844,293.1499938964844,0.028253860771656,-1138.566162109375,304.09130859375,0.5729410648345947,0.0748216956853866,0.0586626082658767,291.546142578125,297.1499938964844,293.1499938964844,0.0081402016803622,-3024.00732421875,298.8054504394531,0.5293607115745544,0.050000000745058,0.2296631187200546,288.002197265625,291.1499938964844,258.7329406738281,258.0629272460937,279.1719970703125,291.5424499511719,288.04852294921875,1.0,0.1587333530187606,0.6362824440002441,0.6362824440002441,0.9978830814361572,1.0,-0.5021799802780151,0.1895187497138977,0.3126612603664398,0.0622143223881721,0.0,0.0,1.0,28.26553535461425,28.0,252.38674926757807,-4796.5654296875,31.34908866882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4832763671875,303.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264414936304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283220481127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455400,290.8791809082031,297.1499938964844,293.1499938964844,0.0162827912718057,-853.1962280273438,303.2289733886719,0.5293607115745544,0.050000000745058,0.0459766946732997,291.1947021484375,297.1499938964844,293.1499938964844,0.0113872876390814,-773.4642333984375,301.1065368652344,0.5293607115745544,0.050000000745058,0.0484156757593154,290.793701171875,297.1499938964844,293.1499938964844,0.0158548858016729,-657.3150024414062,303.0759582519531,0.5293607115745544,0.050000000745058,0.035759650170803,290.5531311035156,297.1499938964844,293.1499938964844,0.028253860771656,-1138.566162109375,304.09130859375,0.5729410648345947,0.0748216956853866,0.0586626082658767,291.546142578125,297.1499938964844,293.1499938964844,0.0081402016803622,-3024.00732421875,298.8054504394531,0.5293607115745544,0.050000000745058,0.2296631187200546,288.002197265625,291.1499938964844,258.7329406738281,258.0629272460937,279.1719970703125,291.5424499511719,288.04852294921875,1.0,0.1587333530187606,0.6362824440002441,0.6362824440002441,0.9978830814361572,1.0,-0.5021799802780151,0.1895187497138977,0.3126612603664398,0.0622143223881721,0.0,0.0,1.0,28.26553535461425,28.0,252.38674926757807,-4796.5654296875,31.34908866882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4832763671875,303.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264414936304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001283220481127,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455460,290.9085693359375,297.1499938964844,293.1499938964844,0.0190177578479051,-894.057373046875,304.1133117675781,0.5403947234153748,0.050000000745058,0.04588333517313,291.21514892578125,297.1499938964844,293.1499938964844,0.0127300377935171,-811.4959716796875,301.9034729003906,0.5403947234153748,0.050000000745058,0.0483173616230487,290.821044921875,297.1499938964844,293.1499938964844,0.018638364970684,-691.0425415039062,304.0056457519531,0.5403947234153748,0.050000000745058,0.0356870368123054,290.64312744140625,297.1499938964844,293.1499938964844,0.0785174667835235,-2048.4326171875,304.0289306640625,0.7186965942382812,0.1225470528006553,0.1066384613513946,291.5727844238281,297.1499938964844,293.1499938964844,0.008778478950262,-3161.543701171875,299.4496154785156,0.5403947234153748,0.050000000745058,0.2291967570781707,288.1315612792969,291.1499938964844,258.7364196777344,258.06036376953125,279.1552124023437,291.56890869140625,288.1357116699219,1.0,0.1596691161394119,0.6358418464660645,0.6358418464660645,0.9974411129951476,1.0,-0.5588786005973816,0.2114811390638351,0.3473974764347076,0.0701360553503036,0.0,0.0,1.0,26.21347045898437,25.0,68.82511138916016,-5030.96875,34.846736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,303.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213455945253372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001231503556482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455520,290.9085693359375,297.1499938964844,293.1499938964844,0.0190177578479051,-894.057373046875,304.1133117675781,0.5403947234153748,0.050000000745058,0.04588333517313,291.21514892578125,297.1499938964844,293.1499938964844,0.0127300377935171,-811.4959716796875,301.9034729003906,0.5403947234153748,0.050000000745058,0.0483173616230487,290.821044921875,297.1499938964844,293.1499938964844,0.018638364970684,-691.0425415039062,304.0056457519531,0.5403947234153748,0.050000000745058,0.0356870368123054,290.64312744140625,297.1499938964844,293.1499938964844,0.0785174667835235,-2048.4326171875,304.0289306640625,0.7186965942382812,0.1225470528006553,0.1066384613513946,291.5727844238281,297.1499938964844,293.1499938964844,0.008778478950262,-3161.543701171875,299.4496154785156,0.5403947234153748,0.050000000745058,0.2291967570781707,288.1315612792969,291.1499938964844,258.7364196777344,258.06036376953125,279.1552124023437,291.56890869140625,288.1357116699219,1.0,0.1596691161394119,0.6358418464660645,0.6358418464660645,0.9974411129951476,1.0,-0.5588786005973816,0.2114811390638351,0.3473974764347076,0.0701360553503036,0.0,0.0,1.0,26.21347045898437,25.0,68.82511138916016,-5030.96875,34.846736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,303.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213455945253372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001231503556482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455580,290.9721984863281,297.1499938964844,293.1499938964844,0.0512805171310901,-1466.111083984375,304.0748596191406,0.6801030039787292,0.0936570242047309,0.0761518254876136,291.236328125,297.1499938964844,293.1499938964844,0.0144364843145012,-856.9661254882812,302.65557861328125,0.568507194519043,0.050000000745058,0.0481183491647243,290.8703918457031,297.1499938964844,293.1499938964844,0.04888616502285,-1106.2286376953125,304.0761108398437,0.6720540523529053,0.0924133285880088,0.0572688989341259,290.7781677246094,297.1499938964844,293.1499938964844,0.1139522120356559,-2750.21240234375,304.0107116699219,0.8232867121696472,0.1587123423814773,0.1424882858991623,291.6065673828125,297.1499938964844,293.1499938964844,0.0094821937382221,-3319.607421875,299.9947814941406,0.568507194519043,0.050000000745058,0.2282527238130569,288.06060791015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1263122558594,291.6022033691406,288.0155639648437,1.0,0.1609877198934555,0.6321726441383362,0.6321726441383362,0.9969990849494934,1.0,-0.6627386808395386,0.2518395483493805,0.4108991622924804,0.0834904164075851,0.0,0.0,1.0,22.00851249694824,28.0,-229.3505096435547,-5360.74609375,41.35662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91046142578125,303.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172856986522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001190300754387,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
