time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455640,290.9721984863281,297.1499938964844,293.1499938964844,0.0512805171310901,-1466.111083984375,304.0748596191406,0.6801030039787292,0.0936570242047309,0.0761518254876136,291.236328125,297.1499938964844,293.1499938964844,0.0144364843145012,-856.9661254882812,302.65557861328125,0.568507194519043,0.050000000745058,0.0481183491647243,290.8703918457031,297.1499938964844,293.1499938964844,0.04888616502285,-1106.2286376953125,304.0761108398437,0.6720540523529053,0.0924133285880088,0.0572688989341259,290.7781677246094,297.1499938964844,293.1499938964844,0.1139522120356559,-2750.21240234375,304.0107116699219,0.8232867121696472,0.1587123423814773,0.1424882858991623,291.6065673828125,297.1499938964844,293.1499938964844,0.0094821937382221,-3319.607421875,299.9947814941406,0.568507194519043,0.050000000745058,0.2282527238130569,288.06060791015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1263122558594,291.6022033691406,288.0155639648437,1.0,0.1609877198934555,0.6321726441383362,0.6321726441383362,0.9969990849494934,1.0,-0.6627386808395386,0.2518395483493805,0.4108991622924804,0.0834904164075851,0.0,0.0,1.0,22.00851249694824,28.0,-229.3505096435547,-5360.74609375,41.35662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91046142578125,303.3079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172856986522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001190300754387,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455700,291.0299072265625,297.1499938964844,293.1499938964844,0.0706449151039123,-1800.55078125,304.0536804199219,0.7422840595245361,0.1099160686135292,0.0920368283987045,291.2476501464844,297.1499938964844,293.1499938964844,0.0155681725591421,-886.458984375,303.0184326171875,0.5849246978759766,0.050000000745058,0.0480246394872665,290.91912841796875,297.1499938964844,293.1499938964844,0.0708416849374771,-1403.582763671875,304.0498962402344,0.7428743839263916,0.1117313429713249,0.0717657059431076,290.8432922363281,297.1499938964844,293.1499938964844,0.1321416348218917,-3097.290771484375,304.0029296875,0.8726456165313721,0.1759674996137619,0.1588041633367538,291.62762451171875,297.1499938964844,293.1499938964844,0.0098971305415034,-3420.226318359375,300.2183532714844,0.5849246978759766,0.050000000745058,0.2278082072734832,287.8979187011719,291.1499938964844,258.74169921875,258.0563659667969,279.1172180175781,291.6229858398437,287.8270568847656,1.0,0.162974402308464,0.6298261284828186,0.6298261284828186,0.9967780709266664,1.0,-0.7181367874145508,0.273362398147583,0.4447743892669678,0.0907819271087646,0.0,0.0,1.0,20.11110115051269,28.0,-417.9517822265625,-5499.93505859375,45.61370468139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8925476074219,302.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159536242485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001176781879621,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455760,291.0920715332031,297.1499938964844,293.1499938964844,0.0864389613270759,-2098.89453125,304.04254150390625,0.7950564026832581,0.1245715767145156,0.1058271005749702,291.2597961425781,297.1499938964844,293.1499938964844,0.0169296376407146,-919.5745849609376,303.3799133300781,0.5997540354728699,0.050000000745058,0.0479496829211711,290.97381591796875,297.1499938964844,293.1499938964844,0.089353360235691,-1676.1878662109375,304.0345458984375,0.8024370670318604,0.1292536109685897,0.084557719528675,290.90606689453125,297.1499938964844,293.1499938964844,0.1516055762767791,-3458.14697265625,303.9942932128906,0.9246519207954408,0.1928540021181106,0.1748706251382827,291.65118408203125,297.1499938964844,293.1499938964844,0.0103588039055466,-3532.5849609375,300.418701171875,0.5997540354728699,0.050000000745058,0.2274526357650756,287.6690673828125,291.1499938964844,258.74346923828125,258.05499267578125,279.113525390625,291.6464233398437,287.58941650390625,1.0,0.1656163036823272,0.6277093291282654,0.6277093291282654,0.9970459342002868,1.0,-0.7688043713569641,0.293076753616333,0.4757276177406311,0.0977322310209274,0.0,0.0,1.0,18.669721603393555,25.0,-562.340576171875,-5608.05322265625,50.234134674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,302.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151177734136581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001168299058917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455820,291.21710205078125,297.1499938964844,293.1499938964844,0.1166252791881561,-2670.488037109375,304.0281982421875,0.8780286908149719,0.1513587385416031,0.1305034309625625,291.2867736816406,297.1499938964844,293.1499938964844,0.0207577683031559,-996.1264038085938,304.11407470703125,0.6197589039802551,0.050000000745058,0.0478585585951805,291.0868225097656,297.1499938964844,293.1499938964844,0.1252706348896026,-2199.894775390625,304.0133361816406,0.8957309722900391,0.1614783108234405,0.1076024621725082,291.0174560546875,297.1499938964844,293.1499938964844,0.167609766125679,-3739.67626953125,304.0245666503906,0.9726641774177552,0.2270195186138153,0.1826030910015106,291.7030639648437,297.1499938964844,293.1499938964844,0.0114037385210394,-3774.426025390625,300.7914123535156,0.6197589039802551,0.050000000745058,0.2270203977823257,287.13311767578125,291.1499938964844,258.746826171875,258.052001953125,279.1246032714844,291.6982727050781,287.0577392578125,1.0,0.1697224974632263,0.625353217124939,0.625353217124939,0.9975816011428832,1.0,-0.8351074457168579,0.3188916444778442,0.5162158012390137,0.1077876091003418,0.0,0.0,1.0,17.00277328491211,28.0,-688.7189331054688,-5711.57568359375,57.21220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63134765625,302.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147781834006309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001164852656074,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455880,291.21710205078125,297.1499938964844,293.1499938964844,0.1166252791881561,-2670.488037109375,304.0281982421875,0.8780286908149719,0.1513587385416031,0.1305034309625625,291.2867736816406,297.1499938964844,293.1499938964844,0.0207577683031559,-996.1264038085938,304.11407470703125,0.6197589039802551,0.050000000745058,0.0478585585951805,291.0868225097656,297.1499938964844,293.1499938964844,0.1252706348896026,-2199.894775390625,304.0133361816406,0.8957309722900391,0.1614783108234405,0.1076024621725082,291.0174560546875,297.1499938964844,293.1499938964844,0.167609766125679,-3739.67626953125,304.0245666503906,0.9726641774177552,0.2270195186138153,0.1826030910015106,291.7030639648437,297.1499938964844,293.1499938964844,0.0114037385210394,-3774.426025390625,300.7914123535156,0.6197589039802551,0.050000000745058,0.2270203977823257,287.13311767578125,291.1499938964844,258.746826171875,258.052001953125,279.1246032714844,291.6982727050781,287.0577392578125,1.0,0.1697224974632263,0.625353217124939,0.625353217124939,0.9975816011428832,1.0,-0.8351074457168579,0.3188916444778442,0.5162158012390137,0.1077876091003418,0.0,0.0,1.0,17.00277328491211,28.0,-688.7189331054688,-5711.57568359375,57.21220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63134765625,302.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147781834006309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001164852656074,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
455940,291.3379821777344,297.1499938964844,293.1499938964844,0.1468101590871811,-3210.8388671875,304.0185546875,0.9543519616127014,0.1758102923631668,0.1528884619474411,291.3354187011719,297.1499938964844,293.1499938964844,0.0518253035843372,-1562.5489501953125,304.08453369140625,0.7341008186340332,0.0864142924547195,0.074099600315094,291.1976623535156,297.1499938964844,293.1499938964844,0.1619252562522888,-2700.582763671875,303.9978942871094,0.979762852191925,0.1912732422351837,0.1287466287612915,291.0547790527344,297.1499938964844,293.1499938964844,0.1504105925559997,-3429.3486328125,304.09490966796875,0.9576256275177002,0.2733514904975891,0.1625485569238662,291.7554931640625,297.1499938964844,293.1499938964844,0.0125354882329702,-4002.04931640625,301.1804504394531,0.6333362460136414,0.050000000745058,0.2267524003982544,286.6727294921875,291.1499938964844,258.75,258.0487060546875,279.1304931640625,291.75115966796875,286.6086730957031,1.0,0.1754748821258545,0.6238124966621399,0.6238124966621399,0.9981173276901244,1.0,-0.8940818905830383,0.3421793282032013,0.5519025325775146,0.1173790767788887,0.0,0.0,1.0,16.175573348999023,48.0,-652.0725708007812,-5782.72607421875,65.19538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,301.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157099455595016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174308854388,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456000,291.3379821777344,297.1499938964844,293.1499938964844,0.1468101590871811,-3210.8388671875,304.0185546875,0.9543519616127014,0.1758102923631668,0.1528884619474411,291.3354187011719,297.1499938964844,293.1499938964844,0.0518253035843372,-1562.5489501953125,304.08453369140625,0.7341008186340332,0.0864142924547195,0.074099600315094,291.1976623535156,297.1499938964844,293.1499938964844,0.1619252562522888,-2700.582763671875,303.9978942871094,0.979762852191925,0.1912732422351837,0.1287466287612915,291.0547790527344,297.1499938964844,293.1499938964844,0.1504105925559997,-3429.3486328125,304.09490966796875,0.9576256275177002,0.2733514904975891,0.1625485569238662,291.7554931640625,297.1499938964844,293.1499938964844,0.0125354882329702,-4002.04931640625,301.1804504394531,0.6333362460136414,0.050000000745058,0.2267524003982544,286.6727294921875,291.1499938964844,258.75,258.0487060546875,279.1304931640625,291.75115966796875,286.6086730957031,1.0,0.1754748821258545,0.6238124966621399,0.6238124966621399,0.9981173276901244,1.0,-0.8940818905830383,0.3421793282032013,0.5519025325775146,0.1173790767788887,0.0,0.0,1.0,16.175573348999023,48.0,-652.0725708007812,-5782.72607421875,65.19538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,301.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157099455595016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001174308854388,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456060,291.4527587890625,297.1499938964844,293.1499938964844,0.1781837195158004,-3746.319091796875,304.0101013183594,0.9770676493644714,0.1984402686357498,0.1736402809619903,291.426025390625,297.1499938964844,293.1499938964844,0.0855149328708648,-2210.091552734375,304.0511779785156,0.8011775612831116,0.1140701100230217,0.1022082343697547,291.2796325683594,297.1499938964844,293.1499938964844,0.1717882752418518,-2840.571044921875,304.0325622558594,0.9701138734817504,0.2239780128002166,0.1320306956768036,291.08172607421875,297.1499938964844,293.1499938964844,0.1746957451105117,-3869.864013671875,304.0704040527344,0.9701138734817504,0.3210819661617279,0.1787588596343994,291.8061218261719,297.1499938964844,293.1499938964844,0.0138882342725992,-4245.97607421875,301.5726928710937,0.6223073601722717,0.050000000745058,0.2269646078348159,286.1888732910156,291.1499938964844,258.7528686523437,258.04498291015625,279.12615966796875,291.80224609375,286.1263427734375,1.0,0.1901493817567825,0.6212760210037231,0.6212760210037231,0.9987330436706544,1.0,-0.9748976826667786,0.374199241399765,0.6006984114646912,0.1307579576969146,0.0,0.0,1.0,18.18885040283203,68.0,-666.5137939453125,-5878.51708984375,82.90894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,301.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177138313651084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194645810755,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456120,291.4527587890625,297.1499938964844,293.1499938964844,0.1781837195158004,-3746.319091796875,304.0101013183594,0.9770676493644714,0.1984402686357498,0.1736402809619903,291.426025390625,297.1499938964844,293.1499938964844,0.0855149328708648,-2210.091552734375,304.0511779785156,0.8011775612831116,0.1140701100230217,0.1022082343697547,291.2796325683594,297.1499938964844,293.1499938964844,0.1717882752418518,-2840.571044921875,304.0325622558594,0.9701138734817504,0.2239780128002166,0.1320306956768036,291.08172607421875,297.1499938964844,293.1499938964844,0.1746957451105117,-3869.864013671875,304.0704040527344,0.9701138734817504,0.3210819661617279,0.1787588596343994,291.8061218261719,297.1499938964844,293.1499938964844,0.0138882342725992,-4245.97607421875,301.5726928710937,0.6223073601722717,0.050000000745058,0.2269646078348159,286.1888732910156,291.1499938964844,258.7528686523437,258.04498291015625,279.12615966796875,291.80224609375,286.1263427734375,1.0,0.1901493817567825,0.6212760210037231,0.6212760210037231,0.9987330436706544,1.0,-0.9748976826667786,0.374199241399765,0.6006984114646912,0.1307579576969146,0.0,0.0,1.0,18.18885040283203,68.0,-666.5137939453125,-5878.51708984375,82.90894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,301.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177138313651084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194645810755,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456180,291.5619812011719,297.1499938964844,293.1499938964844,0.2111484408378601,-4286.0576171875,304.00177001953125,0.9762592315673828,0.2192903012037277,0.192838430404663,291.5281677246094,297.1499938964844,293.1499938964844,0.1140862852334976,-2782.827880859375,304.03668212890625,0.8258545994758606,0.1370487362146377,0.1249705776572227,291.36199951171875,297.1499938964844,293.1499938964844,0.2215382158756256,-3463.703857421875,303.9881286621094,0.9874619841575624,0.2547464370727539,0.1559710800647735,291.1533508300781,297.1499938964844,293.1499938964844,0.2224743813276291,-4696.62353515625,304.01617431640625,0.9874619841575624,0.3590469360351562,0.2111722081899643,291.8575439453125,297.1499938964844,293.1499938964844,0.0155086675658822,-4509.208984375,301.95477294921875,0.6000251770019531,0.050000000745058,0.227438822388649,285.6435546875,291.1499938964844,258.7553405761719,258.0408020019531,279.1141357421875,291.8538818359375,285.5782165527344,1.0,0.2126071155071258,0.6170651912689209,0.6170651912689209,0.999348759651184,1.0,-1.0949151515960691,0.4217557609081268,0.6731593608856201,0.1522875279188156,0.0,0.0,1.0,22.1751651763916,88.0,-738.2300415039062,-6013.041015625,115.83956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,300.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207411736249923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225369487656,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456240,291.5619812011719,297.1499938964844,293.1499938964844,0.2111484408378601,-4286.0576171875,304.00177001953125,0.9762592315673828,0.2192903012037277,0.192838430404663,291.5281677246094,297.1499938964844,293.1499938964844,0.1140862852334976,-2782.827880859375,304.03668212890625,0.8258545994758606,0.1370487362146377,0.1249705776572227,291.36199951171875,297.1499938964844,293.1499938964844,0.2215382158756256,-3463.703857421875,303.9881286621094,0.9874619841575624,0.2547464370727539,0.1559710800647735,291.1533508300781,297.1499938964844,293.1499938964844,0.2224743813276291,-4696.62353515625,304.01617431640625,0.9874619841575624,0.3590469360351562,0.2111722081899643,291.8575439453125,297.1499938964844,293.1499938964844,0.0155086675658822,-4509.208984375,301.95477294921875,0.6000251770019531,0.050000000745058,0.227438822388649,285.6435546875,291.1499938964844,258.7553405761719,258.0408020019531,279.1141357421875,291.8538818359375,285.5782165527344,1.0,0.2126071155071258,0.6170651912689209,0.6170651912689209,0.999348759651184,1.0,-1.0949151515960691,0.4217557609081268,0.6731593608856201,0.1522875279188156,0.0,0.0,1.0,22.1751651763916,88.0,-738.2300415039062,-6013.041015625,115.83956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,300.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207411736249923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001225369487656,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456300,291.6148376464844,297.1499938964844,293.1499938964844,0.2282738387584686,-4558.43896484375,303.9975891113281,0.9679282903671264,0.2290247529745102,0.201853334903717,291.5804443359375,297.1499938964844,293.1499938964844,0.1283235102891922,-3057.510986328125,304.03143310546875,0.8273374438285828,0.1473303884267807,0.1351475417613983,291.4181213378906,297.1499938964844,293.1499938964844,0.255927175283432,-3884.560546875,303.9549560546875,0.9947000741958618,0.2663833498954773,0.172426164150238,291.2048645019531,297.1499938964844,293.1499938964844,0.2568214833736419,-5265.791015625,303.9779968261719,0.9947000741958618,0.3742332458496094,0.2334510684013366,291.88507080078125,297.1499938964844,293.1499938964844,0.0164345744997262,-4648.37451171875,302.13604736328125,0.5839722156524658,0.050000000745058,0.2278216481208801,285.34375,291.1499938964844,258.7563781738281,258.0385131835937,279.1084899902344,291.8814697265625,285.27984619140625,1.0,0.2263674736022949,0.6145687699317932,0.6145687699317932,0.999656617641449,1.0,-1.164896011352539,0.4495209455490112,0.7153750658035278,0.1659042686223983,0.0,0.0,1.0,25.159177780151367,88.0,-773.8633422851562,-6082.0947265625,139.6145782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695617675781,300.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226249113678932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001244486920768,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456360,291.6667175292969,297.1499938964844,293.1499938964844,0.2456916719675064,-4830.22802734375,303.99365234375,0.9535980820655824,0.2382844090461731,0.2104722261428833,291.63311767578125,297.1499938964844,293.1499938964844,0.1425454467535019,-3325.059326171875,304.0271301269531,0.822978675365448,0.1568690091371536,0.1446320563554763,291.4834899902344,297.1499938964844,293.1499938964844,0.2944449484348297,-4338.7626953125,303.9206237792969,0.997374713420868,0.2754929065704345,0.1897447854280471,291.2659606933594,297.1499938964844,293.1499938964844,0.297503262758255,-5918.3486328125,303.9351806640625,0.9990057349205016,0.3868816196918487,0.2587237656116485,291.9144287109375,297.1499938964844,293.1499938964844,0.0174398813396692,-4790.890625,302.30926513671875,0.5648528337478638,0.050000000745058,0.2283462882041931,285.03533935546875,291.1499938964844,258.75732421875,258.0360412597656,279.1026306152344,291.91082763671875,284.9745483398437,1.0,0.24152772128582,0.6117538213729858,0.6117538213729858,0.9997252821922302,1.0,-1.2384859323501587,0.4788086414337158,0.7596772909164429,0.180430606007576,0.0,0.0,1.0,29.01636505126953,108.0,-798.6759643554688,-6147.8154296875,168.98252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6477966308594,300.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124726265668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001265813043573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456420,291.76763916015625,297.1499938964844,293.1499938964844,0.2804611921310425,-5357.29541015625,303.9879150390625,0.903321087360382,0.2554007768630981,0.2265997976064682,291.7396545410156,297.1499938964844,293.1499938964844,0.1702927350997924,-3829.001708984375,304.0220031738281,0.7947681546211243,0.1737095713615417,0.1616752296686172,291.59814453125,297.1499938964844,293.1499938964844,0.3339208960533142,-4780.9541015625,303.9308776855469,0.952607035636902,0.2944031655788421,0.2028114646673202,291.4195556640625,297.1499938964844,293.1499938964844,0.4057871699333191,-7566.38330078125,303.8265686035156,0.9990000128746032,0.4035643339157104,0.3227458894252777,291.9783020019531,297.1499938964844,293.1499938964844,0.0195804703980684,-5082.90869140625,302.63336181640625,0.518535852432251,0.050000000745058,0.2301779240369796,284.45135498046875,291.1499938964844,258.7587280273437,258.0306396484375,279.0975952148437,291.9747314453125,284.403076171875,1.0,0.2744121253490448,0.6062586307525635,0.6062586307525635,0.9998626708984376,1.0,-1.37291157245636,0.532629132270813,0.8402824401855469,0.2070387750864029,0.0,0.0,1.0,40.90290832519531,128.0,-767.630615234375,-6248.32861328125,242.4785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42529296875,299.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294179111719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313427201239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456480,291.76763916015625,297.1499938964844,293.1499938964844,0.2804611921310425,-5357.29541015625,303.9879150390625,0.903321087360382,0.2554007768630981,0.2265997976064682,291.7396545410156,297.1499938964844,293.1499938964844,0.1702927350997924,-3829.001708984375,304.0220031738281,0.7947681546211243,0.1737095713615417,0.1616752296686172,291.59814453125,297.1499938964844,293.1499938964844,0.3339208960533142,-4780.9541015625,303.9308776855469,0.952607035636902,0.2944031655788421,0.2028114646673202,291.4195556640625,297.1499938964844,293.1499938964844,0.4057871699333191,-7566.38330078125,303.8265686035156,0.9990000128746032,0.4035643339157104,0.3227458894252777,291.9783020019531,297.1499938964844,293.1499938964844,0.0195804703980684,-5082.90869140625,302.63336181640625,0.518535852432251,0.050000000745058,0.2301779240369796,284.45135498046875,291.1499938964844,258.7587280273437,258.0306396484375,279.0975952148437,291.9747314453125,284.403076171875,1.0,0.2744121253490448,0.6062586307525635,0.6062586307525635,0.9998626708984376,1.0,-1.37291157245636,0.532629132270813,0.8402824401855469,0.2070387750864029,0.0,0.0,1.0,40.90290832519531,128.0,-767.630615234375,-6248.32861328125,242.4785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42529296875,299.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294179111719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001313427201239,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456540,291.86480712890625,297.1499938964844,293.1499938964844,0.3142076730728149,-5850.47509765625,303.9857788085937,0.8628068566322327,0.2707211375236511,0.2412104457616806,291.84521484375,297.1499938964844,293.1499938964844,0.1962892860174179,-4281.7978515625,304.0214233398437,0.7652596235275269,0.1880315244197845,0.1762221008539199,291.69482421875,297.1499938964844,293.1499938964844,0.377107709646225,-5248.7294921875,303.9318542480469,0.9066658020019532,0.3141091167926788,0.2169838845729828,291.60272216796875,297.1499938964844,293.1499938964844,0.5278483033180237,-9294.205078125,303.7325439453125,0.9968159198760986,0.4103232026100158,0.3879820108413696,292.04791259765625,297.1499938964844,293.1499938964844,0.0222127512097358,-5358.44921875,302.9243469238281,0.4842668771743774,0.050000000745058,0.2326978296041488,283.9381408691406,291.1499938964844,258.75946044921875,258.02447509765625,279.09600830078125,292.04443359375,283.900146484375,1.0,0.3094072341918945,0.6006647944450378,0.6006647944450378,1.0,1.0,-1.5064774751663208,0.5863651037216187,0.9201124310493468,0.2338444292545318,0.0,0.0,1.0,56.70204925537109,146.0,-693.6637573242188,-6335.84228515625,339.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248779296875,299.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134451612830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136451300932,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456600,291.86480712890625,297.1499938964844,293.1499938964844,0.3142076730728149,-5850.47509765625,303.9857788085937,0.8628068566322327,0.2707211375236511,0.2412104457616806,291.84521484375,297.1499938964844,293.1499938964844,0.1962892860174179,-4281.7978515625,304.0214233398437,0.7652596235275269,0.1880315244197845,0.1762221008539199,291.69482421875,297.1499938964844,293.1499938964844,0.377107709646225,-5248.7294921875,303.9318542480469,0.9066658020019532,0.3141091167926788,0.2169838845729828,291.60272216796875,297.1499938964844,293.1499938964844,0.5278483033180237,-9294.205078125,303.7325439453125,0.9968159198760986,0.4103232026100158,0.3879820108413696,292.04791259765625,297.1499938964844,293.1499938964844,0.0222127512097358,-5358.44921875,302.9243469238281,0.4842668771743774,0.050000000745058,0.2326978296041488,283.9381408691406,291.1499938964844,258.75946044921875,258.02447509765625,279.09600830078125,292.04443359375,283.900146484375,1.0,0.3094072341918945,0.6006647944450378,0.6006647944450378,1.0,1.0,-1.5064774751663208,0.5863651037216187,0.9201124310493468,0.2338444292545318,0.0,0.0,1.0,56.70204925537109,146.0,-693.6637573242188,-6335.84228515625,339.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248779296875,299.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.134451612830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000136451300932,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456660,291.9573669433594,297.1499938964844,293.1499938964844,0.3452683389186859,-6288.16455078125,303.98895263671875,0.8199741244316101,0.2845089733600616,0.2547382116317749,291.9441833496094,297.1499938964844,293.1499938964844,0.2206530719995498,-4689.953125,304.0237731933594,0.7315261960029602,0.201018214225769,0.1896701604127884,291.7856140136719,297.1499938964844,293.1499938964844,0.4185102581977844,-5680.73046875,303.9357604980469,0.8605415225028992,0.3325685560703277,0.2307318150997162,291.7447509765625,297.1499938964844,293.1499938964844,0.5626049041748047,-9699.720703125,303.8123779296875,0.936505913734436,0.4205867648124695,0.3963521718978882,292.12042236328125,297.1499938964844,293.1499938964844,0.0250361077487468,-5628.3876953125,303.1879577636719,0.4384754598140716,0.050000000745058,0.2368488758802414,283.5784912109375,291.1499938964844,258.75946044921875,258.0174865722656,279.115234375,292.11700439453125,283.55633544921875,1.0,0.3415440320968628,0.5982792973518372,0.5982792973518372,1.0,1.0,-1.5702298879623413,0.6124234199523926,0.9578064680099488,0.2465876638889312,0.0,0.0,1.0,80.0644760131836,149.0,-506.3693237304688,-6364.04638671875,433.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,299.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394442468881607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415181905031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456720,291.9573669433594,297.1499938964844,293.1499938964844,0.3452683389186859,-6288.16455078125,303.98895263671875,0.8199741244316101,0.2845089733600616,0.2547382116317749,291.9441833496094,297.1499938964844,293.1499938964844,0.2206530719995498,-4689.953125,304.0237731933594,0.7315261960029602,0.201018214225769,0.1896701604127884,291.7856140136719,297.1499938964844,293.1499938964844,0.4185102581977844,-5680.73046875,303.9357604980469,0.8605415225028992,0.3325685560703277,0.2307318150997162,291.7447509765625,297.1499938964844,293.1499938964844,0.5626049041748047,-9699.720703125,303.8123779296875,0.936505913734436,0.4205867648124695,0.3963521718978882,292.12042236328125,297.1499938964844,293.1499938964844,0.0250361077487468,-5628.3876953125,303.1879577636719,0.4384754598140716,0.050000000745058,0.2368488758802414,283.5784912109375,291.1499938964844,258.75946044921875,258.0174865722656,279.115234375,292.11700439453125,283.55633544921875,1.0,0.3415440320968628,0.5982792973518372,0.5982792973518372,1.0,1.0,-1.5702298879623413,0.6124234199523926,0.9578064680099488,0.2465876638889312,0.0,0.0,1.0,80.0644760131836,149.0,-506.3693237304688,-6364.04638671875,433.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,299.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1394442468881607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001415181905031,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456780,292.04547119140625,297.1499938964844,293.1499938964844,0.3729621767997741,-6666.16162109375,303.9965515136719,0.8006405830383301,0.2968541979789734,0.2667109072208404,292.0370483398437,297.1499938964844,293.1499938964844,0.2427932173013687,-5048.740234375,304.0290222167969,0.7186622023582458,0.2127336859703064,0.2016819566488266,291.8727111816406,297.1499938964844,293.1499938964844,0.4564990401268005,-6063.78662109375,303.9439392089844,0.8424569964408875,0.3494664132595062,0.2432293444871902,291.8440246582031,297.1499938964844,293.1499938964844,0.6039934158325195,-10198.865234375,303.8553161621094,0.9073458909988404,0.4360207915306091,0.4108513593673706,292.1933898925781,297.1499938964844,293.1499938964844,0.0276101566851139,-5843.08349609375,303.4234924316406,0.4163405001163482,0.050000000745058,0.2400258928537368,283.32769775390625,291.1499938964844,258.75860595703125,258.0095520019531,279.1255187988281,292.190185546875,283.3116760253906,1.0,0.3660472929477691,0.5963912606239319,0.5963912606239319,1.0,1.0,-1.63525128364563,0.6394490599632263,0.9958022832870485,0.260008305311203,0.0,0.0,1.0,98.31145477294922,137.0,-371.6340637207031,-6405.6259765625,521.9063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0964050292969,299.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439927667379379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461343490518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456840,292.04547119140625,297.1499938964844,293.1499938964844,0.3729621767997741,-6666.16162109375,303.9965515136719,0.8006405830383301,0.2968541979789734,0.2667109072208404,292.0370483398437,297.1499938964844,293.1499938964844,0.2427932173013687,-5048.740234375,304.0290222167969,0.7186622023582458,0.2127336859703064,0.2016819566488266,291.8727111816406,297.1499938964844,293.1499938964844,0.4564990401268005,-6063.78662109375,303.9439392089844,0.8424569964408875,0.3494664132595062,0.2432293444871902,291.8440246582031,297.1499938964844,293.1499938964844,0.6039934158325195,-10198.865234375,303.8553161621094,0.9073458909988404,0.4360207915306091,0.4108513593673706,292.1933898925781,297.1499938964844,293.1499938964844,0.0276101566851139,-5843.08349609375,303.4234924316406,0.4163405001163482,0.050000000745058,0.2400258928537368,283.32769775390625,291.1499938964844,258.75860595703125,258.0095520019531,279.1255187988281,292.190185546875,283.3116760253906,1.0,0.3660472929477691,0.5963912606239319,0.5963912606239319,1.0,1.0,-1.63525128364563,0.6394490599632263,0.9958022832870485,0.260008305311203,0.0,0.0,1.0,98.31145477294922,137.0,-371.6340637207031,-6405.6259765625,521.9063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0964050292969,299.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439927667379379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461343490518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456900,292.0872802734375,297.1499938964844,293.1499938964844,0.3857621550559997,-6837.3251953125,304.0011901855469,0.7979834675788879,0.3026365339756012,0.2721776068210602,292.0809631347656,297.1499938964844,293.1499938964844,0.2530762851238251,-5211.8212890625,304.0323181152344,0.7179333567619324,0.218205839395523,0.2071598768234253,291.9143981933594,297.1499938964844,293.1499938964844,0.474376231431961,-6240.05029296875,303.94891357421875,0.8407490849494934,0.3574589192867279,0.2490283250808715,291.8874816894531,297.1499938964844,293.1499938964844,0.6247783899307251,-10448.24609375,303.8710632324219,0.90366393327713,0.4440271258354187,0.4185343384742737,292.22857666015625,297.1499938964844,293.1499938964844,0.0287233665585517,-5927.02294921875,303.53485107421875,0.4115254282951355,0.050000000745058,0.2409560531377792,283.226318359375,291.1499938964844,258.7578125,258.0052490234375,279.12921142578125,292.2255249023437,283.2127380371094,1.0,0.3741093575954437,0.595632016658783,0.595632016658783,1.0,1.0,-1.6656965017318726,0.6522230505943298,1.013473391532898,0.2663944065570831,0.0,0.0,1.0,103.9013900756836,137.0,-320.5965881347656,-6428.68994140625,556.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.101318359375,299.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.146048367023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001482205261709,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
456960,292.12744140625,297.1499938964844,293.1499938964844,0.3979458510875702,-6998.31298828125,304.006103515625,0.7986800074577332,0.3082112371921539,0.2773635387420654,292.12322998046875,297.1499938964844,293.1499938964844,0.2628608047962188,-5365.017578125,304.0359191894531,0.7198305130004883,0.2234427630901336,0.2123277336359024,291.9546813964844,297.1499938964844,293.1499938964844,0.491580069065094,-6407.4443359375,303.9541931152344,0.8422684073448181,0.365202933549881,0.2545790374279022,291.928466796875,297.1499938964844,293.1499938964844,0.6450727581977844,-10689.7900390625,303.8848571777344,0.904191553592682,0.4519679248332977,0.4261381924152374,292.2625427246094,297.1499938964844,293.1499938964844,0.0297177322208881,-5996.8427734375,303.643310546875,0.4089945554733276,0.050000000745058,0.2414861470460891,283.13873291015625,291.1499938964844,258.7567749023437,258.00067138671875,279.1322021484375,292.2596740722656,283.1271667480469,1.0,0.3801525831222534,0.5949702262878418,0.5949702262878418,1.0,1.0,-1.694559097290039,0.6643990874290466,1.0301599502563477,0.2724879682064056,0.0,0.0,1.0,107.33560180664062,125.0,-277.0835876464844,-6452.8544921875,585.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1202697753906,299.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1479389667510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001501392398495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457020,292.2028503417969,297.1499938964844,293.1499938964844,0.4207486808300018,-7294.95068359375,304.0160522460937,0.8066208362579346,0.3188150227069855,0.2870433926582336,292.2030029296875,297.1499938964844,293.1499938964844,0.2810446321964264,-5644.875,304.04364013671875,0.7284725904464722,0.233270987868309,0.2218245416879654,292.0307312011719,297.1499938964844,293.1499938964844,0.5242838263511658,-6720.15625,303.9649353027344,0.8517505526542664,0.3800567984580993,0.2650709152221679,292.0047912597656,297.1499938964844,293.1499938964844,0.6839001774787903,-11146.0595703125,303.90838623046875,0.913664698600769,0.4674300253391266,0.4408323168754577,292.3252868652344,297.1499938964844,293.1499938964844,0.0314450040459632,-6105.115234375,303.8579406738281,0.4081687331199646,0.050000000745058,0.2416629791259765,282.996337890625,291.1499938964844,258.75396728515625,257.9906616210937,279.1363830566406,292.32281494140625,282.98785400390625,1.0,0.3875260651111603,0.5938341021537781,0.5938341021537781,1.0,1.0,-1.7480381727218628,0.6870810389518738,1.0609570741653442,0.2838497161865234,0.0,0.0,1.0,109.43187713623048,113.0,-208.948471069336,-6503.86767578125,628.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1932678222656,299.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.151195079088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001534437906229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457080,292.2028503417969,297.1499938964844,293.1499938964844,0.4207486808300018,-7294.95068359375,304.0160522460937,0.8066208362579346,0.3188150227069855,0.2870433926582336,292.2030029296875,297.1499938964844,293.1499938964844,0.2810446321964264,-5644.875,304.04364013671875,0.7284725904464722,0.233270987868309,0.2218245416879654,292.0307312011719,297.1499938964844,293.1499938964844,0.5242838263511658,-6720.15625,303.9649353027344,0.8517505526542664,0.3800567984580993,0.2650709152221679,292.0047912597656,297.1499938964844,293.1499938964844,0.6839001774787903,-11146.0595703125,303.90838623046875,0.913664698600769,0.4674300253391266,0.4408323168754577,292.3252868652344,297.1499938964844,293.1499938964844,0.0314450040459632,-6105.115234375,303.8579406738281,0.4081687331199646,0.050000000745058,0.2416629791259765,282.996337890625,291.1499938964844,258.75396728515625,257.9906616210937,279.1363830566406,292.32281494140625,282.98785400390625,1.0,0.3875260651111603,0.5938341021537781,0.5938341021537781,1.0,1.0,-1.7480381727218628,0.6870810389518738,1.0609570741653442,0.2838497161865234,0.0,0.0,1.0,109.43187713623048,113.0,-208.948471069336,-6503.86767578125,628.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1932678222656,299.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.151195079088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001534437906229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457140,292.2720947265625,297.1499938964844,293.1499938964844,0.441764235496521,-7563.435546875,304.0256652832031,0.8202008605003357,0.3287623822689056,0.2959431707859039,292.2748718261719,297.1499938964844,293.1499938964844,0.2980218529701233,-5901.23779296875,304.05078125,0.742152988910675,0.2426786720752716,0.2306306660175323,292.1008605957031,297.1499938964844,293.1499938964844,0.5550894141197205,-7008.81494140625,303.9752502441406,0.8680347204208374,0.3941850066184997,0.274897426366806,292.0748291015625,297.1499938964844,293.1499938964844,0.720403254032135,-11568.150390625,303.9280090332031,0.9322972297668456,0.4822314381599426,0.4547390341758728,292.3806457519531,297.1499938964844,293.1499938964844,0.0329095236957073,-6182.203125,304.0736694335937,0.411428153514862,0.050000000745058,0.2409691959619522,282.8867492675781,291.1499938964844,258.75,257.9794921875,279.1386108398437,292.3785400390625,282.8803405761719,1.0,0.3903894126415252,0.5928179025650024,0.5928179025650024,1.0,1.0,-1.7969632148742676,0.7079058885574341,1.0890573263168335,0.2942632436752319,0.0,0.0,1.0,106.81959533691406,101.0,-160.66209411621094,-6557.3984375,656.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3013000488281,299.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537341177463531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560205855639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457200,292.2720947265625,297.1499938964844,293.1499938964844,0.441764235496521,-7563.435546875,304.0256652832031,0.8202008605003357,0.3287623822689056,0.2959431707859039,292.2748718261719,297.1499938964844,293.1499938964844,0.2980218529701233,-5901.23779296875,304.05078125,0.742152988910675,0.2426786720752716,0.2306306660175323,292.1008605957031,297.1499938964844,293.1499938964844,0.5550894141197205,-7008.81494140625,303.9752502441406,0.8680347204208374,0.3941850066184997,0.274897426366806,292.0748291015625,297.1499938964844,293.1499938964844,0.720403254032135,-11568.150390625,303.9280090332031,0.9322972297668456,0.4822314381599426,0.4547390341758728,292.3806457519531,297.1499938964844,293.1499938964844,0.0329095236957073,-6182.203125,304.0736694335937,0.411428153514862,0.050000000745058,0.2409691959619522,282.8867492675781,291.1499938964844,258.75,257.9794921875,279.1386108398437,292.3785400390625,282.8803405761719,1.0,0.3903894126415252,0.5928179025650024,0.5928179025650024,1.0,1.0,-1.7969632148742676,0.7079058885574341,1.0890573263168335,0.2942632436752319,0.0,0.0,1.0,106.81959533691406,101.0,-160.66209411621094,-6557.3984375,656.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3013000488281,299.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1537341177463531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001560205855639,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457260,292.3360595703125,297.1499938964844,293.1499938964844,0.4613044857978821,-7809.3623046875,304.03448486328125,0.8421145677566528,0.3380299210548401,0.3040415346622467,292.339599609375,297.1499938964844,293.1499938964844,0.3142340779304504,-6142.3125,304.0567932128906,0.7646982073783875,0.2517139017581939,0.2388879209756851,292.16583251953125,297.1499938964844,293.1499938964844,0.5844361782073975,-7279.1748046875,303.9845275878906,0.8951017260551453,0.4075858294963836,0.2840679883956909,292.13983154296875,297.1499938964844,293.1499938964844,0.7550386786460876,-11963.220703125,303.94415283203125,0.9623476266860962,0.4962887763977051,0.4677516222000122,292.4308776855469,297.1499938964844,293.1499938964844,0.0388362780213356,-6649.3759765625,304.13299560546875,0.4368205666542053,0.0563254617154598,0.2577262222766876,282.79022216796875,291.1499938964844,258.7434387207031,257.9647216796875,279.1327819824219,292.4288330078125,282.78271484375,1.0,0.3910082280635834,0.5909527540206909,0.5909527540206909,1.0,1.0,-1.8633311986923216,0.7359310388565063,1.1274001598358154,0.3077770173549652,0.0,0.0,1.0,99.04656219482422,89.0,-147.0164031982422,-6625.8466796875,681.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4300537109375,299.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555873453617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001579013769514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457320,292.3360595703125,297.1499938964844,293.1499938964844,0.4613044857978821,-7809.3623046875,304.03448486328125,0.8421145677566528,0.3380299210548401,0.3040415346622467,292.339599609375,297.1499938964844,293.1499938964844,0.3142340779304504,-6142.3125,304.0567932128906,0.7646982073783875,0.2517139017581939,0.2388879209756851,292.16583251953125,297.1499938964844,293.1499938964844,0.5844361782073975,-7279.1748046875,303.9845275878906,0.8951017260551453,0.4075858294963836,0.2840679883956909,292.13983154296875,297.1499938964844,293.1499938964844,0.7550386786460876,-11963.220703125,303.94415283203125,0.9623476266860962,0.4962887763977051,0.4677516222000122,292.4308776855469,297.1499938964844,293.1499938964844,0.0388362780213356,-6649.3759765625,304.13299560546875,0.4368205666542053,0.0563254617154598,0.2577262222766876,282.79022216796875,291.1499938964844,258.7434387207031,257.9647216796875,279.1327819824219,292.4288330078125,282.78271484375,1.0,0.3910082280635834,0.5909527540206909,0.5909527540206909,1.0,1.0,-1.8633311986923216,0.7359310388565063,1.1274001598358154,0.3077770173549652,0.0,0.0,1.0,99.04656219482422,89.0,-147.0164031982422,-6625.8466796875,681.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4300537109375,299.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555873453617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001579013769514,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
