time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457380,292.3955078125,297.1499938964844,293.1499938964844,0.4802545011043548,-8045.47998046875,304.0413818359375,0.8738440871238708,0.346593290567398,0.3113817870616913,292.3984680175781,297.1499938964844,293.1499938964844,0.330227643251419,-6377.3876953125,304.0611877441406,0.7967633008956909,0.2603011727333069,0.2465942054986953,292.2272033691406,297.1499938964844,293.1499938964844,0.6132459044456482,-7541.05322265625,303.9916687011719,0.9353439211845398,0.4200752377510071,0.2925398349761963,292.2007751464844,297.1499938964844,293.1499938964844,0.7890862226486206,-12348.6455078125,303.9559936523437,0.995633065700531,0.509518563747406,0.4798610210418701,292.4858093261719,297.1499938964844,293.1499938964844,0.0497250594198703,-7511.05712890625,304.1208190917969,0.4845395684242248,0.0634184703230857,0.2896365225315094,282.67059326171875,291.1499938964844,258.73309326171875,257.9441833496094,279.1281433105469,292.48370361328125,282.6637878417969,1.0,0.3912462592124939,0.5884627103805542,0.5884627103805542,1.0,1.0,-1.9443837404251096,0.7698701024055481,1.1745136976242063,0.3244007527828216,0.0,0.0,1.0,88.5506820678711,77.0,-156.62283325195312,-6700.37255859375,710.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5605773925781,299.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156898558139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592320913914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457440,292.3955078125,297.1499938964844,293.1499938964844,0.4802545011043548,-8045.47998046875,304.0413818359375,0.8738440871238708,0.346593290567398,0.3113817870616913,292.3984680175781,297.1499938964844,293.1499938964844,0.330227643251419,-6377.3876953125,304.0611877441406,0.7967633008956909,0.2603011727333069,0.2465942054986953,292.2272033691406,297.1499938964844,293.1499938964844,0.6132459044456482,-7541.05322265625,303.9916687011719,0.9353439211845398,0.4200752377510071,0.2925398349761963,292.2007751464844,297.1499938964844,293.1499938964844,0.7890862226486206,-12348.6455078125,303.9559936523437,0.995633065700531,0.509518563747406,0.4798610210418701,292.4858093261719,297.1499938964844,293.1499938964844,0.0497250594198703,-7511.05712890625,304.1208190917969,0.4845395684242248,0.0634184703230857,0.2896365225315094,282.67059326171875,291.1499938964844,258.73309326171875,257.9441833496094,279.1281433105469,292.48370361328125,282.6637878417969,1.0,0.3912462592124939,0.5884627103805542,0.5884627103805542,1.0,1.0,-1.9443837404251096,0.7698701024055481,1.1745136976242063,0.3244007527828216,0.0,0.0,1.0,88.5506820678711,77.0,-156.62283325195312,-6700.37255859375,710.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5605773925781,299.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156898558139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001592320913914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457500,292.423583984375,297.1499938964844,293.1499938964844,0.4892300367355346,-8156.10791015625,304.0448303222656,0.8871781229972839,0.3506319224834442,0.3149017095565796,292.4258117675781,297.1499938964844,293.1499938964844,0.3380089402198791,-6490.50341796875,304.06317138671875,0.8100123405456543,0.2644494771957397,0.2503798604011535,292.2566223144531,297.1499938964844,293.1499938964844,0.626971960067749,-7664.1376953125,303.9955139160156,0.952081024646759,0.425982654094696,0.2965898215770721,292.2255554199219,297.1499938964844,293.1499938964844,0.7822960615158081,-12221.3974609375,304.0047607421875,0.9990000128746032,0.5166602730751038,0.472696840763092,292.5133972167969,297.1499938964844,293.1499938964844,0.0541710034012794,-7872.43603515625,304.1180725097656,0.4982888400554657,0.0664094015955925,0.3029237985610962,282.6212463378906,291.1499938964844,258.7265625,257.9319152832031,279.1331481933594,292.5113830566406,282.6168212890625,1.0,0.3905175924301147,0.5879670977592468,0.5879670977592468,1.0,1.0,-1.965463280677796,0.7787207365036011,1.1867425441741943,0.3291068077087402,0.0,0.0,1.0,84.97897338867188,77.0,-139.12059020996094,-6723.76171875,715.5730590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234436035156,299.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1573854386806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001597262162249,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457560,292.450927734375,297.1499938964844,293.1499938964844,0.4974473714828491,-8256.1865234375,304.04901123046875,0.8996664881706238,0.3544625043869018,0.3182935714721679,292.4521179199219,297.1499938964844,293.1499938964844,0.3453406393527984,-6595.9853515625,304.0656433105469,0.8216511011123657,0.2684550881385803,0.2540929019451141,292.285400390625,297.1499938964844,293.1499938964844,0.6397395133972168,-7777.18310546875,304.0003967285156,0.9665631651878356,0.4316462278366089,0.3005079627037048,292.235595703125,297.1499938964844,293.1499938964844,0.7607200741767883,-11911.6650390625,304.0703125,0.9990000128746032,0.5263837575912476,0.4587228298187256,292.54022216796875,297.1499938964844,293.1499938964844,0.0581655465066432,-8203.1923828125,304.1166381835937,0.5112196803092957,0.0692042782902717,0.3152634799480438,282.59283447265625,291.1499938964844,258.7192077636719,257.9183959960937,279.13897705078125,292.5382995605469,282.5900573730469,1.0,0.3890007734298706,0.5878565311431885,0.5878565311431885,1.0,1.0,-1.976741909980774,0.783629834651947,1.193112015724182,0.331650048494339,0.0,0.0,1.0,81.78558349609375,80.0,-107.46022033691406,-6741.40771484375,713.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68560791015625,299.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.157754048705101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601003023097,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457620,292.503662109375,297.1499938964844,293.1499938964844,0.512658953666687,-8439.6982421875,304.05731201171875,0.9196743369102478,0.3614781498908996,0.324583888053894,292.5023803710937,297.1499938964844,293.1499938964844,0.3592540621757507,-6794.19384765625,304.070556640625,0.83924800157547,0.2759417593479156,0.2611385881900787,292.341064453125,297.1499938964844,293.1499938964844,0.6638513207435608,-7988.4052734375,304.0100402832031,0.9860254526138306,0.4422619342803955,0.3079041242599487,292.2332458496094,297.1499938964844,293.1499938964844,0.7308897972106934,-11499.599609375,304.1449584960937,0.9990000128746032,0.5499967932701111,0.440455675125122,292.590576171875,297.1499938964844,293.1499938964844,0.065424308180809,-8823.404296875,304.1156921386719,0.5342459082603455,0.074440062046051,0.33842533826828,282.5491027832031,291.1499938964844,258.7021484375,257.8878173828125,279.14306640625,292.5888366699219,282.5465393066406,1.0,0.3900053799152374,0.5874177813529968,0.5874177813529968,1.0,1.0,-2.007507085800171,0.7969963550567627,1.2105107307434082,0.3383025527000427,0.0,0.0,1.0,78.17424774169922,98.0,-74.16083526611328,-6781.9619140625,726.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,299.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581477671861648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000160499868798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457680,292.503662109375,297.1499938964844,293.1499938964844,0.512658953666687,-8439.6982421875,304.05731201171875,0.9196743369102478,0.3614781498908996,0.324583888053894,292.5023803710937,297.1499938964844,293.1499938964844,0.3592540621757507,-6794.19384765625,304.070556640625,0.83924800157547,0.2759417593479156,0.2611385881900787,292.341064453125,297.1499938964844,293.1499938964844,0.6638513207435608,-7988.4052734375,304.0100402832031,0.9860254526138306,0.4422619342803955,0.3079041242599487,292.2332458496094,297.1499938964844,293.1499938964844,0.7308897972106934,-11499.599609375,304.1449584960937,0.9990000128746032,0.5499967932701111,0.440455675125122,292.590576171875,297.1499938964844,293.1499938964844,0.065424308180809,-8823.404296875,304.1156921386719,0.5342459082603455,0.074440062046051,0.33842533826828,282.5491027832031,291.1499938964844,258.7021484375,257.8878173828125,279.14306640625,292.5888366699219,282.5465393066406,1.0,0.3900053799152374,0.5874177813529968,0.5874177813529968,1.0,1.0,-2.007507085800171,0.7969963550567627,1.2105107307434082,0.3383025527000427,0.0,0.0,1.0,78.17424774169922,98.0,-74.16083526611328,-6781.9619140625,726.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,299.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581477671861648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000160499868798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457740,292.553466796875,297.1499938964844,293.1499938964844,0.5272546410560608,-8614.87890625,304.0638122558594,0.9240792393684388,0.3677535057067871,0.3303719758987427,292.549560546875,297.1499938964844,293.1499938964844,0.3728058934211731,-6985.58544921875,304.07440185546875,0.8444867730140686,0.2827840149402618,0.2677589356899261,292.3936767578125,297.1499938964844,293.1499938964844,0.6873660087585449,-8192.9169921875,304.0174255371094,0.9905959963798524,0.4520860016345978,0.3148674070835113,292.2356262207031,297.1499938964844,293.1499938964844,0.73729008436203,-11584.228515625,304.1339111328125,0.9990000128746032,0.5727896690368652,0.4428223073482513,292.6365966796875,297.1499938964844,293.1499938964844,0.072239264845848,-9429.6728515625,304.1158142089844,0.5473195314407349,0.079274907708168,0.3607506155967712,282.494384765625,291.1499938964844,258.68218994140625,257.85284423828125,279.138427734375,292.6350402832031,282.4906311035156,1.0,0.3989629447460174,0.5860685706138611,0.5860685706138611,1.0,1.0,-2.060403347015381,0.8194929957389832,1.2409104108810425,0.3491581976413727,0.0,0.0,1.0,80.1009521484375,116.0,-79.92838287353516,-6833.0576171875,777.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,299.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581934243440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605462020961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457800,292.553466796875,297.1499938964844,293.1499938964844,0.5272546410560608,-8614.87890625,304.0638122558594,0.9240792393684388,0.3677535057067871,0.3303719758987427,292.549560546875,297.1499938964844,293.1499938964844,0.3728058934211731,-6985.58544921875,304.07440185546875,0.8444867730140686,0.2827840149402618,0.2677589356899261,292.3936767578125,297.1499938964844,293.1499938964844,0.6873660087585449,-8192.9169921875,304.0174255371094,0.9905959963798524,0.4520860016345978,0.3148674070835113,292.2356262207031,297.1499938964844,293.1499938964844,0.73729008436203,-11584.228515625,304.1339111328125,0.9990000128746032,0.5727896690368652,0.4428223073482513,292.6365966796875,297.1499938964844,293.1499938964844,0.072239264845848,-9429.6728515625,304.1158142089844,0.5473195314407349,0.079274907708168,0.3607506155967712,282.494384765625,291.1499938964844,258.68218994140625,257.85284423828125,279.138427734375,292.6350402832031,282.4906311035156,1.0,0.3989629447460174,0.5860685706138611,0.5860685706138611,1.0,1.0,-2.060403347015381,0.8194929957389832,1.2409104108810425,0.3491581976413727,0.0,0.0,1.0,80.1009521484375,116.0,-79.92838287353516,-6833.0576171875,777.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,299.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581934243440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001605462020961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457860,292.6002502441406,297.1499938964844,293.1499938964844,0.5416304469108582,-8786.755859375,304.06854248046875,0.9148483276367188,0.3733758926391601,0.3357069790363312,292.5936279296875,297.1499938964844,293.1499938964844,0.3862444460391998,-7173.93603515625,304.0771789550781,0.8394022583961487,0.2890543937683105,0.273978441953659,292.44317626953125,297.1499938964844,293.1499938964844,0.7108106017112732,-8395.5546875,304.0224914550781,0.9848126769065856,0.4612054228782654,0.321444571018219,292.2662353515625,297.1499938964844,293.1499938964844,0.7764016389846802,-12090.0595703125,304.0732421875,0.9990000128746032,0.5898122191429138,0.4618423879146576,292.6799011230469,297.1499938964844,293.1499938964844,0.0784842297434806,-10003.677734375,304.1168212890625,0.5503936409950256,0.0834988951683044,0.3813499510288238,282.4188842773437,291.1499938964844,258.65966796875,257.81402587890625,279.1317443847656,292.678466796875,282.4143371582031,1.0,0.4134833216667175,0.5839080214500427,0.5839080214500427,1.0,1.0,-2.1297521591186523,0.8485636711120605,1.2811886072158811,0.3630954921245575,0.0,0.0,1.0,86.56244659423828,134.0,-100.28759002685548,-6887.39453125,862.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,299.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580525636672973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001604032586328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457920,292.6002502441406,297.1499938964844,293.1499938964844,0.5416304469108582,-8786.755859375,304.06854248046875,0.9148483276367188,0.3733758926391601,0.3357069790363312,292.5936279296875,297.1499938964844,293.1499938964844,0.3862444460391998,-7173.93603515625,304.0771789550781,0.8394022583961487,0.2890543937683105,0.273978441953659,292.44317626953125,297.1499938964844,293.1499938964844,0.7108106017112732,-8395.5546875,304.0224914550781,0.9848126769065856,0.4612054228782654,0.321444571018219,292.2662353515625,297.1499938964844,293.1499938964844,0.7764016389846802,-12090.0595703125,304.0732421875,0.9990000128746032,0.5898122191429138,0.4618423879146576,292.6799011230469,297.1499938964844,293.1499938964844,0.0784842297434806,-10003.677734375,304.1168212890625,0.5503936409950256,0.0834988951683044,0.3813499510288238,282.4188842773437,291.1499938964844,258.65966796875,257.81402587890625,279.1317443847656,292.678466796875,282.4143371582031,1.0,0.4134833216667175,0.5839080214500427,0.5839080214500427,1.0,1.0,-2.1297521591186523,0.8485636711120605,1.2811886072158811,0.3630954921245575,0.0,0.0,1.0,86.56244659423828,134.0,-100.28759002685548,-6887.39453125,862.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,299.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1580525636672973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001604032586328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
457980,292.6443176269531,297.1499938964844,293.1499938964844,0.555637538433075,-8953.1611328125,304.07232666015625,0.8984429240226746,0.3783693611621856,0.3405991792678833,292.6348876953125,297.1499938964844,293.1499938964844,0.3994636535644531,-7357.59716796875,304.07940673828125,0.8279936909675598,0.2947795987129211,0.279809296131134,292.489990234375,297.1499938964844,293.1499938964844,0.7339749336242676,-8594.017578125,304.0263671875,0.9712393879890442,0.4696211814880371,0.3276292979717254,292.3261108398437,297.1499938964844,293.1499938964844,0.8411070108413696,-12904.9248046875,303.9906921386719,0.9990000128746032,0.6001186370849609,0.4928171932697296,292.72174072265625,297.1499938964844,293.1499938964844,0.0839271172881126,-10515.01953125,304.11883544921875,0.5460038185119629,0.0869268029928207,0.399160236120224,282.32989501953125,291.1499938964844,258.6348876953125,257.7717590332031,279.12615966796875,292.72039794921875,282.32501220703125,1.0,0.4318250715732574,0.5812277793884277,0.5812277793884277,1.0,1.0,-2.208647966384888,0.8813459873199463,1.327301859855652,0.3786405026912689,0.0,0.0,1.0,96.67412567138672,152.0,-118.09561920166016,-6939.33251953125,975.7196044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,299.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578558534383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001602036209078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458040,292.6443176269531,297.1499938964844,293.1499938964844,0.555637538433075,-8953.1611328125,304.07232666015625,0.8984429240226746,0.3783693611621856,0.3405991792678833,292.6348876953125,297.1499938964844,293.1499938964844,0.3994636535644531,-7357.59716796875,304.07940673828125,0.8279936909675598,0.2947795987129211,0.279809296131134,292.489990234375,297.1499938964844,293.1499938964844,0.7339749336242676,-8594.017578125,304.0263671875,0.9712393879890442,0.4696211814880371,0.3276292979717254,292.3261108398437,297.1499938964844,293.1499938964844,0.8411070108413696,-12904.9248046875,303.9906921386719,0.9990000128746032,0.6001186370849609,0.4928171932697296,292.72174072265625,297.1499938964844,293.1499938964844,0.0839271172881126,-10515.01953125,304.11883544921875,0.5460038185119629,0.0869268029928207,0.399160236120224,282.32989501953125,291.1499938964844,258.6348876953125,257.7717590332031,279.12615966796875,292.72039794921875,282.32501220703125,1.0,0.4318250715732574,0.5812277793884277,0.5812277793884277,1.0,1.0,-2.208647966384888,0.8813459873199463,1.327301859855652,0.3786405026912689,0.0,0.0,1.0,96.67412567138672,152.0,-118.09561920166016,-6939.33251953125,975.7196044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696716308594,299.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578558534383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001602036209078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458100,292.6653747558594,297.1499938964844,293.1499938964844,0.5624322891235352,-9033.3798828125,304.0740966796875,0.8890383243560791,0.3806342780590057,0.3428765833377838,292.6545715332031,297.1499938964844,293.1499938964844,0.405936449766159,-7446.87353515625,304.0804748535156,0.8209432363510132,0.2974404692649841,0.2825756669044494,292.5124816894531,297.1499938964844,293.1499938964844,0.7453555464744568,-8690.7412109375,304.02813720703125,0.9620932936668396,0.4735642671585083,0.3305682837963104,292.3655700683594,297.1499938964844,293.1499938964844,0.8810965418815613,-13397.79296875,303.94696044921875,0.9990000128746032,0.6028105616569519,0.5115522742271423,292.74224853515625,297.1499938964844,293.1499938964844,0.0863144025206565,-10741.609375,304.1201477050781,0.5418931841850281,0.0883243009448051,0.4068525731563568,282.2826843261719,291.1499938964844,258.6217346191406,257.7494812011719,279.1241455078125,292.7409362792969,282.2778015136719,1.0,0.4419600963592529,0.5797823667526245,0.5797823667526245,1.0,1.0,-2.249976634979248,0.8984339237213135,1.351542830467224,0.3866855204105377,0.0,0.0,1.0,102.89781951904295,152.0,-124.101318359375,-6963.375,1041.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922546386719,299.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1577671021223068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601135591045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458160,292.6858825683594,297.1499938964844,293.1499938964844,0.5690515041351318,-9111.154296875,304.07586669921875,0.8791919350624084,0.3827486038208008,0.3450417816638946,292.67364501953125,297.1499938964844,293.1499938964844,0.4122885465621948,-7534.03759765625,304.0815734863281,0.8133030533790588,0.2999692857265472,0.2852416634559631,292.5343933105469,297.1499938964844,293.1499938964844,0.756553053855896,-8785.349609375,304.0299377441406,0.9517696499824524,0.4773343503475189,0.3334044814109802,292.4103088378906,297.1499938964844,293.1499938964844,0.9251604080200196,-13932.447265625,303.90380859375,0.9990000128746032,0.6039692759513855,0.5318471789360046,292.762451171875,297.1499938964844,293.1499938964844,0.088480643928051,-10948.0400390625,304.12164306640625,0.5369654893875122,0.0895192772150039,0.4137347638607025,282.23486328125,291.1499938964844,258.6081237792969,257.7265319824219,279.1227111816406,292.7611999511719,282.23004150390625,1.0,0.4525233209133148,0.5783073306083679,0.5783073306083679,1.0,1.0,-2.291830062866211,0.9156908988952636,1.3761391639709473,0.3947756588459015,0.0,0.0,1.0,109.79328918457033,155.0,-127.9382095336914,-6985.853515625,1112.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,299.1850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576965302228927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600419345777,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458220,292.7247619628906,297.1499938964844,293.1499938964844,0.5811847448348999,-9252.009765625,304.08038330078125,0.8656178712844849,0.3866202533245086,0.3489451110363006,292.709716796875,297.1499938964844,293.1499938964844,0.424155443906784,-7695.17919921875,304.0846252441406,0.8024232387542725,0.3047210872173309,0.2901723682880401,292.5762023925781,297.1499938964844,293.1499938964844,0.7776901125907898,-8961.658203125,304.0347900390625,0.9369428157806396,0.4844518005847931,0.3386987745761871,292.50439453125,297.1499938964844,293.1499938964844,1.0,-14789.96875,303.862060546875,0.9990000128746032,0.6036281585693359,0.5632945895195007,292.8012390136719,297.1499938964844,293.1499938964844,0.0920346826314926,-11287.119140625,304.12518310546875,0.5302097797393799,0.091468870639801,0.4248292744159698,282.14947509765625,291.1499938964844,258.5797424316406,257.6788024902344,279.124755859375,292.80010986328125,282.1457824707031,1.0,0.4689561426639557,0.5758610367774963,0.5758610367774963,1.0,1.0,-2.359922409057617,0.9435691237449646,1.4163532257080078,0.4079829156398773,0.0,0.0,1.0,121.07476043701172,158.0,-117.416748046875,-7018.6875,1233.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,299.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576261967420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599705574335,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458280,292.7247619628906,297.1499938964844,293.1499938964844,0.5811847448348999,-9252.009765625,304.08038330078125,0.8656178712844849,0.3866202533245086,0.3489451110363006,292.709716796875,297.1499938964844,293.1499938964844,0.424155443906784,-7695.17919921875,304.0846252441406,0.8024232387542725,0.3047210872173309,0.2901723682880401,292.5762023925781,297.1499938964844,293.1499938964844,0.7776901125907898,-8961.658203125,304.0347900390625,0.9369428157806396,0.4844518005847931,0.3386987745761871,292.50439453125,297.1499938964844,293.1499938964844,1.0,-14789.96875,303.862060546875,0.9990000128746032,0.6036281585693359,0.5632945895195007,292.8012390136719,297.1499938964844,293.1499938964844,0.0920346826314926,-11287.119140625,304.12518310546875,0.5302097797393799,0.091468870639801,0.4248292744159698,282.14947509765625,291.1499938964844,258.5797424316406,257.6788024902344,279.124755859375,292.80010986328125,282.1457824707031,1.0,0.4689561426639557,0.5758610367774963,0.5758610367774963,1.0,1.0,-2.359922409057617,0.9435691237449646,1.4163532257080078,0.4079829156398773,0.0,0.0,1.0,121.07476043701172,158.0,-117.416748046875,-7018.6875,1233.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,299.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576261967420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599705574335,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458340,292.76092529296875,297.1499938964844,293.1499938964844,0.5917636156082153,-9372.90234375,304.08599853515625,0.8529566526412964,0.390054851770401,0.3524766862392425,292.7430419921875,297.1499938964844,293.1499938964844,0.4349215030670166,-7839.48095703125,304.0885009765625,0.7917231917381287,0.3091119229793548,0.2947776317596435,292.6152038574219,297.1499938964844,293.1499938964844,0.7969468235969543,-9119.697265625,304.0411376953125,0.9223647713661194,0.4910732507705688,0.3436555564403534,292.5724182128906,297.1499938964844,293.1499938964844,1.0,-14981.1123046875,303.6864318847656,0.990898072719574,0.6060981154441833,0.5735360980033875,292.8365478515625,297.1499938964844,293.1499938964844,0.0950319245457649,-11572.166015625,304.1284484863281,0.5232865810394287,0.093141533434391,0.4343419969081878,282.0903625488281,291.1499938964844,258.54998779296875,257.6290283203125,279.13165283203125,292.8355407714844,282.0883178710937,1.0,0.4815836250782013,0.5743411183357239,0.5743411183357239,1.0,1.0,-2.3994174003601074,0.959522306919098,1.4398951530456543,0.4156695306301117,0.0,0.0,1.0,132.15907287597656,161.0,-86.00839233398438,-7034.919921875,1325.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,299.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576394587755203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599840034032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458400,292.76092529296875,297.1499938964844,293.1499938964844,0.5917636156082153,-9372.90234375,304.08599853515625,0.8529566526412964,0.390054851770401,0.3524766862392425,292.7430419921875,297.1499938964844,293.1499938964844,0.4349215030670166,-7839.48095703125,304.0885009765625,0.7917231917381287,0.3091119229793548,0.2947776317596435,292.6152038574219,297.1499938964844,293.1499938964844,0.7969468235969543,-9119.697265625,304.0411376953125,0.9223647713661194,0.4910732507705688,0.3436555564403534,292.5724182128906,297.1499938964844,293.1499938964844,1.0,-14981.1123046875,303.6864318847656,0.990898072719574,0.6060981154441833,0.5735360980033875,292.8365478515625,297.1499938964844,293.1499938964844,0.0950319245457649,-11572.166015625,304.1284484863281,0.5232865810394287,0.093141533434391,0.4343419969081878,282.0903625488281,291.1499938964844,258.54998779296875,257.6290283203125,279.13165283203125,292.8355407714844,282.0883178710937,1.0,0.4815836250782013,0.5743411183357239,0.5743411183357239,1.0,1.0,-2.3994174003601074,0.959522306919098,1.4398951530456543,0.4156695306301117,0.0,0.0,1.0,132.15907287597656,161.0,-86.00839233398438,-7034.919921875,1325.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,299.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576394587755203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001599840034032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458460,292.79510498046875,297.1499938964844,293.1499938964844,0.600648820400238,-9472.6357421875,304.092529296875,0.8448048830032349,0.392982542514801,0.3554831445217132,292.7743835449219,297.1499938964844,293.1499938964844,0.4444226324558258,-7965.1533203125,304.0931701660156,0.7851040959358215,0.3130658566951751,0.2989026606082916,292.6519470214844,297.1499938964844,293.1499938964844,0.8142750263214111,-9259.7421875,304.0485534667969,0.913455843925476,0.4971721768379211,0.3481886386871338,292.6102294921875,297.1499938964844,293.1499938964844,1.0,-15095.197265625,303.5962829589844,0.9833043813705444,0.6130361557006836,0.579576849937439,292.86773681640625,297.1499938964844,293.1499938964844,0.0977145954966545,-11826.0576171875,304.1311340332031,0.5194634795188904,0.0947495028376579,0.4430238604545593,282.0506591796875,291.1499938964844,258.51922607421875,257.57763671875,279.1357116699219,292.86688232421875,282.04888916015625,1.0,0.4913667440414428,0.5731443762779236,0.5731443762779236,1.0,1.0,-2.4311070442199707,0.9723655581474304,1.4587414264678955,0.421677827835083,0.0,0.0,1.0,140.71995544433594,164.0,-63.502220153808594,-7047.10302734375,1399.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,299.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576989442110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600443792995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458520,292.79510498046875,297.1499938964844,293.1499938964844,0.600648820400238,-9472.6357421875,304.092529296875,0.8448048830032349,0.392982542514801,0.3554831445217132,292.7743835449219,297.1499938964844,293.1499938964844,0.4444226324558258,-7965.1533203125,304.0931701660156,0.7851040959358215,0.3130658566951751,0.2989026606082916,292.6519470214844,297.1499938964844,293.1499938964844,0.8142750263214111,-9259.7421875,304.0485534667969,0.913455843925476,0.4971721768379211,0.3481886386871338,292.6102294921875,297.1499938964844,293.1499938964844,1.0,-15095.197265625,303.5962829589844,0.9833043813705444,0.6130361557006836,0.579576849937439,292.86773681640625,297.1499938964844,293.1499938964844,0.0977145954966545,-11826.0576171875,304.1311340332031,0.5194634795188904,0.0947495028376579,0.4430238604545593,282.0506591796875,291.1499938964844,258.51922607421875,257.57763671875,279.1357116699219,292.86688232421875,282.04888916015625,1.0,0.4913667440414428,0.5731443762779236,0.5731443762779236,1.0,1.0,-2.4311070442199707,0.9723655581474304,1.4587414264678955,0.421677827835083,0.0,0.0,1.0,140.71995544433594,164.0,-63.502220153808594,-7047.10302734375,1399.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343078613281,299.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1576989442110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001600443792995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458580,292.82696533203125,297.1499938964844,293.1499938964844,0.6083777546882629,-9558.498046875,304.0987854003906,0.839884340763092,0.3955074548721313,0.3580221235752105,292.8035888671875,297.1499938964844,293.1499938964844,0.4530116319656372,-8077.77392578125,304.0977783203125,0.7815263271331787,0.3166556656360626,0.3025740385055542,292.68609619140625,297.1499938964844,293.1499938964844,0.8303630352020264,-9388.6591796875,304.0555419921875,0.9088134169578552,0.5028600096702576,0.3523509800434112,292.63604736328125,297.1499938964844,293.1499938964844,1.0,-15236.0791015625,303.4709777832031,0.9798226952552797,0.621462881565094,0.5874295830726624,292.89520263671875,297.1499938964844,293.1499938964844,0.1002358049154281,-12063.8193359375,304.1332092285156,0.517970085144043,0.0963310599327087,0.4511578381061554,282.0147399902344,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8944396972656,282.0131225585937,1.0,0.4995476007461548,0.5719695687294006,0.5719695687294006,1.0,1.0,-2.462775468826294,0.9851941466331482,1.4775813817977903,0.4276820719242096,0.0,0.0,1.0,147.1054229736328,167.0,-53.324951171875,-7058.76123046875,1466.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,299.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578022837638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601492549525,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458640,292.82696533203125,297.1499938964844,293.1499938964844,0.6083777546882629,-9558.498046875,304.0987854003906,0.839884340763092,0.3955074548721313,0.3580221235752105,292.8035888671875,297.1499938964844,293.1499938964844,0.4530116319656372,-8077.77392578125,304.0977783203125,0.7815263271331787,0.3166556656360626,0.3025740385055542,292.68609619140625,297.1499938964844,293.1499938964844,0.8303630352020264,-9388.6591796875,304.0555419921875,0.9088134169578552,0.5028600096702576,0.3523509800434112,292.63604736328125,297.1499938964844,293.1499938964844,1.0,-15236.0791015625,303.4709777832031,0.9798226952552797,0.621462881565094,0.5874295830726624,292.89520263671875,297.1499938964844,293.1499938964844,0.1002358049154281,-12063.8193359375,304.1332092285156,0.517970085144043,0.0963310599327087,0.4511578381061554,282.0147399902344,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8944396972656,282.0131225585937,1.0,0.4995476007461548,0.5719695687294006,0.5719695687294006,1.0,1.0,-2.462775468826294,0.9851941466331482,1.4775813817977903,0.4276820719242096,0.0,0.0,1.0,147.1054229736328,167.0,-53.324951171875,-7058.76123046875,1466.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,299.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578022837638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601492549525,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458700,292.8420715332031,297.1499938964844,293.1499938964844,0.6118733286857605,-9597.0966796875,304.10174560546875,0.8380571007728577,0.3966291546821594,0.3591460585594177,292.8174133300781,297.1499938964844,293.1499938964844,0.4570228457450866,-8130.10107421875,304.0999755859375,0.7803364396095276,0.318327784538269,0.3042718172073364,292.7022399902344,297.1499938964844,293.1499938964844,0.8380170464515686,-9449.701171875,304.05877685546875,0.9073283076286316,0.5055640935897827,0.3543188571929931,292.6467590332031,297.1499938964844,293.1499938964844,1.0,-15309.431640625,303.4057006835937,0.9789432287216188,0.6258663535118103,0.5915927886962891,292.90771484375,297.1499938964844,293.1499938964844,0.1014475971460342,-12177.6728515625,304.1340637207031,0.5176746249198914,0.0970987156033515,0.4550520181655884,281.997802734375,291.1499938964844,258.4718322753906,257.49853515625,279.1377258300781,292.906982421875,281.99627685546875,1.0,0.5032240748405457,0.57138592004776,0.57138592004776,1.0,1.0,-2.47821044921875,0.991422176361084,1.486788272857666,0.430588811635971,0.0,0.0,1.0,149.79603576660156,167.0,-50.2326545715332,-7064.20703125,1497.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,299.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578713804483413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000160219380632,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458760,292.856689453125,297.1499938964844,293.1499938964844,0.6151402592658997,-9633.029296875,304.10455322265625,0.8364692330360413,0.3976605236530304,0.3601807355880737,292.83074951171875,297.1499938964844,293.1499938964844,0.4608621597290039,-8180.03369140625,304.1020812988281,0.7793710827827454,0.3199220895767212,0.3058872520923614,292.7178039550781,297.1499938964844,293.1499938964844,0.8454306125640869,-9508.650390625,304.0618896484375,0.90615975856781,0.5081772208213806,0.3562176525592804,292.6565856933594,297.1499938964844,293.1499938964844,1.0,-15382.9990234375,303.3402709960937,0.9784031510353088,0.6303061842918396,0.5958060622215271,292.9195556640625,297.1499938964844,293.1499938964844,0.1026218011975288,-12287.705078125,304.13482666015625,0.5175342559814453,0.0978418216109275,0.4588123559951782,281.9815368652344,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.9188842773437,281.9801025390625,1.0,0.5066940188407898,0.5708059072494507,0.5708059072494507,1.0,1.0,-2.493256092071533,0.9974725842475892,1.495783448219299,0.4334044754505157,0.0,0.0,1.0,152.26808166503906,170.0,-47.7330207824707,-7069.369140625,1527.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124755859375,299.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1579515188932418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001603007258381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458820,292.88446044921875,297.1499938964844,293.1499938964844,0.6210090517997742,-9697.17578125,304.10992431640625,0.8337178230285645,0.3994563817977905,0.3619934618473053,292.8559875488281,297.1499938964844,293.1499938964844,0.4680517911911011,-8273.1416015625,304.1060791015625,0.7778330445289612,0.3228901326656341,0.3088883459568023,292.747314453125,297.1499938964844,293.1499938964844,0.8595610857009888,-9620.5244140625,304.06768798828125,0.9043921828269958,0.5131412148475647,0.3598180115222931,292.6744384765625,297.1499938964844,293.1499938964844,1.0,-15528.640625,303.2106628417969,0.977960169315338,0.6391830444335938,0.604249894618988,292.9414367675781,297.1499938964844,293.1499938964844,0.1048382669687271,-12494.599609375,304.1361694335937,0.5174729228019714,0.0992353707551956,0.4658688902854919,281.9509582519531,291.1499938964844,258.423828125,257.4183654785156,279.13836669921875,292.9408569335937,281.9496459960937,1.0,0.5131357312202454,0.5696625709533691,0.5696625709533691,1.0,1.0,-2.5219900608062744,1.0089635848999023,1.513026475906372,0.4387252330780029,0.0,0.0,1.0,156.7559051513672,173.0,-43.57801818847656,-7078.87451171875,1585.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,298.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581418067216873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001604938297532,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458880,292.88446044921875,297.1499938964844,293.1499938964844,0.6210090517997742,-9697.17578125,304.10992431640625,0.8337178230285645,0.3994563817977905,0.3619934618473053,292.8559875488281,297.1499938964844,293.1499938964844,0.4680517911911011,-8273.1416015625,304.1060791015625,0.7778330445289612,0.3228901326656341,0.3088883459568023,292.747314453125,297.1499938964844,293.1499938964844,0.8595610857009888,-9620.5244140625,304.06768798828125,0.9043921828269958,0.5131412148475647,0.3598180115222931,292.6744384765625,297.1499938964844,293.1499938964844,1.0,-15528.640625,303.2106628417969,0.977960169315338,0.6391830444335938,0.604249894618988,292.9414367675781,297.1499938964844,293.1499938964844,0.1048382669687271,-12494.599609375,304.1361694335937,0.5174729228019714,0.0992353707551956,0.4658688902854919,281.9509582519531,291.1499938964844,258.423828125,257.4183654785156,279.13836669921875,292.9408569335937,281.9496459960937,1.0,0.5131357312202454,0.5696625709533691,0.5696625709533691,1.0,1.0,-2.5219900608062744,1.0089635848999023,1.513026475906372,0.4387252330780029,0.0,0.0,1.0,156.7559051513672,173.0,-43.57801818847656,-7078.87451171875,1585.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,298.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1581418067216873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001604938297532,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
458940,292.9102478027344,297.1499938964844,293.1499938964844,0.6260749101638794,-9752.1220703125,304.11480712890625,0.8312615752220154,0.400949478149414,0.3635070323944092,292.87939453125,297.1499938964844,293.1499938964844,0.4746408760547638,-8358.0390625,304.1097106933594,0.7765494585037231,0.3255883157253265,0.3116147220134735,292.77490234375,297.1499938964844,293.1499938964844,0.8727772235870361,-9724.53515625,304.0730895996094,0.9030098915100098,0.5177460312843323,0.3631618022918701,292.6905822753906,297.1499938964844,293.1499938964844,1.0,-15670.6083984375,303.0843505859375,0.9779865145683287,0.6479578018188477,0.6126081943511963,292.9613037109375,297.1499938964844,293.1499938964844,0.1068588942289352,-12682.2763671875,304.1374206542969,0.5174626708030701,0.1004873886704444,0.4722468852996826,281.9229431152344,291.1499938964844,258.3920593261719,257.36505126953125,279.1387023925781,292.9607849121094,281.9217224121094,1.0,0.5190519690513611,0.5685499906539917,0.5685499906539917,1.0,1.0,-2.548809051513672,1.0196068286895752,1.5292023420333862,0.4436173439025879,0.0,0.0,1.0,160.84722900390625,176.0,-39.88657760620117,-7087.439453125,1639.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,298.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158364936709404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001607202721061,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459000,292.9102478027344,297.1499938964844,293.1499938964844,0.6260749101638794,-9752.1220703125,304.11480712890625,0.8312615752220154,0.400949478149414,0.3635070323944092,292.87939453125,297.1499938964844,293.1499938964844,0.4746408760547638,-8358.0390625,304.1097106933594,0.7765494585037231,0.3255883157253265,0.3116147220134735,292.77490234375,297.1499938964844,293.1499938964844,0.8727772235870361,-9724.53515625,304.0730895996094,0.9030098915100098,0.5177460312843323,0.3631618022918701,292.6905822753906,297.1499938964844,293.1499938964844,1.0,-15670.6083984375,303.0843505859375,0.9779865145683287,0.6479578018188477,0.6126081943511963,292.9613037109375,297.1499938964844,293.1499938964844,0.1068588942289352,-12682.2763671875,304.1374206542969,0.5174626708030701,0.1004873886704444,0.4722468852996826,281.9229431152344,291.1499938964844,258.3920593261719,257.36505126953125,279.1387023925781,292.9607849121094,281.9217224121094,1.0,0.5190519690513611,0.5685499906539917,0.5685499906539917,1.0,1.0,-2.548809051513672,1.0196068286895752,1.5292023420333862,0.4436173439025879,0.0,0.0,1.0,160.84722900390625,176.0,-39.88657760620117,-7087.439453125,1639.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,298.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.158364936709404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001607202721061,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459060,292.93414306640625,297.1499938964844,293.1499938964844,0.6304445862770081,-9799.208984375,304.1192321777344,0.828923761844635,0.4021773636341095,0.3647726774215698,292.901123046875,297.1499938964844,293.1499938964844,0.4806718528270721,-8435.376953125,304.1130676269531,0.7753332257270813,0.3280312418937683,0.3140915334224701,292.8008117675781,297.1499938964844,293.1499938964844,0.8850709795951843,-9820.65234375,304.0782165527344,0.9017451405525208,0.5219858884811401,0.3662470877170563,292.7054443359375,297.1499938964844,293.1499938964844,1.0,-15808.0361328125,302.9621276855469,0.9782172441482544,0.6565757989883423,0.6208205819129944,292.9794311523437,297.1499938964844,293.1499938964844,0.1086737290024757,-12850.0615234375,304.1385803222656,0.5173444747924805,0.1015896573662757,0.4779239296913147,281.8973999023437,291.1499938964844,258.3607788085937,257.3123474121094,279.1390991210937,292.9789428710937,281.8963317871094,1.0,0.5245538353919983,0.5674777030944824,0.5674777030944824,1.0,1.0,-2.573703050613404,1.0294121503829956,1.5442909002304075,0.4480909705162048,0.0,0.0,1.0,164.70127868652344,179.0,-36.38602828979492,-7095.2705078125,1691.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026306152344,298.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586107611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001609697646927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459120,292.93414306640625,297.1499938964844,293.1499938964844,0.6304445862770081,-9799.208984375,304.1192321777344,0.828923761844635,0.4021773636341095,0.3647726774215698,292.901123046875,297.1499938964844,293.1499938964844,0.4806718528270721,-8435.376953125,304.1130676269531,0.7753332257270813,0.3280312418937683,0.3140915334224701,292.8008117675781,297.1499938964844,293.1499938964844,0.8850709795951843,-9820.65234375,304.0782165527344,0.9017451405525208,0.5219858884811401,0.3662470877170563,292.7054443359375,297.1499938964844,293.1499938964844,1.0,-15808.0361328125,302.9621276855469,0.9782172441482544,0.6565757989883423,0.6208205819129944,292.9794311523437,297.1499938964844,293.1499938964844,0.1086737290024757,-12850.0615234375,304.1385803222656,0.5173444747924805,0.1015896573662757,0.4779239296913147,281.8973999023437,291.1499938964844,258.3607788085937,257.3123474121094,279.1390991210937,292.9789428710937,281.8963317871094,1.0,0.5245538353919983,0.5674777030944824,0.5674777030944824,1.0,1.0,-2.573703050613404,1.0294121503829956,1.5442909002304075,0.4480909705162048,0.0,0.0,1.0,164.70127868652344,179.0,-36.38602828979492,-7095.2705078125,1691.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026306152344,298.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586107611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001609697646927,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
