time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459180,292.9564208984375,297.1499938964844,293.1499938964844,0.6341352462768555,-9838.5927734375,304.1233215332031,0.8265834450721741,0.4031250774860382,0.3657937049865722,292.9214782714844,297.1499938964844,293.1499938964844,0.486151784658432,-8505.2861328125,304.1162414550781,0.7740689516067505,0.3302114903926849,0.3163228631019592,292.82525634765625,297.1499938964844,293.1499938964844,0.8964670896530151,-9909.1533203125,304.0831298828125,0.9004499912261963,0.5258733630180359,0.3690839409828186,292.7193298339844,297.1499938964844,293.1499938964844,1.0,-15940.751953125,302.8440856933594,0.9785078763961792,0.6650202870368958,0.6288691759109497,292.9960327148437,297.1499938964844,293.1499938964844,0.1102859750390052,-12998.4921875,304.13970947265625,0.5170446038246155,0.102544754743576,0.4829220473766327,281.8742980957031,291.1499938964844,258.3302917480469,257.2607116699219,279.1395568847656,292.9955749511719,281.87335205078125,1.0,0.529712438583374,0.5664549469947815,0.5664549469947815,1.0,1.0,-2.596697807312012,1.0384056568145752,1.558292031288147,0.4521659016609192,0.0,0.0,1.0,168.41583251953125,182.0,-32.99496078491211,-7102.53564453125,1740.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,298.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588683575391769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612311898497,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459240,292.9564208984375,297.1499938964844,293.1499938964844,0.6341352462768555,-9838.5927734375,304.1233215332031,0.8265834450721741,0.4031250774860382,0.3657937049865722,292.9214782714844,297.1499938964844,293.1499938964844,0.486151784658432,-8505.2861328125,304.1162414550781,0.7740689516067505,0.3302114903926849,0.3163228631019592,292.82525634765625,297.1499938964844,293.1499938964844,0.8964670896530151,-9909.1533203125,304.0831298828125,0.9004499912261963,0.5258733630180359,0.3690839409828186,292.7193298339844,297.1499938964844,293.1499938964844,1.0,-15940.751953125,302.8440856933594,0.9785078763961792,0.6650202870368958,0.6288691759109497,292.9960327148437,297.1499938964844,293.1499938964844,0.1102859750390052,-12998.4921875,304.13970947265625,0.5170446038246155,0.102544754743576,0.4829220473766327,281.8742980957031,291.1499938964844,258.3302917480469,257.2607116699219,279.1395568847656,292.9955749511719,281.87335205078125,1.0,0.529712438583374,0.5664549469947815,0.5664549469947815,1.0,1.0,-2.596697807312012,1.0384056568145752,1.558292031288147,0.4521659016609192,0.0,0.0,1.0,168.41583251953125,182.0,-32.99496078491211,-7102.53564453125,1740.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,298.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1588683575391769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001612311898497,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459300,292.9671325683594,297.1499938964844,293.1499938964844,0.6356945633888245,-9854.990234375,304.1253356933594,0.8253758549690247,0.4034710824489593,0.3661963641643524,292.93121337890625,297.1499938964844,293.1499938964844,0.488665223121643,-8537.19140625,304.1177978515625,0.7733870148658752,0.3311888873577118,0.3173364102840423,292.83697509765625,297.1499938964844,293.1499938964844,0.9018306136131288,-9950.591796875,304.0855407714844,0.8997645378112793,0.5276870727539062,0.3704111874103546,292.7259521484375,297.1499938964844,293.1499938964844,1.0,-16005.3251953125,302.78668212890625,0.9786472916603088,0.6691743731498718,0.632829487323761,293.0037841796875,297.1499938964844,293.1499938964844,0.1110169440507888,-13065.591796875,304.1402282714844,0.5168132185935974,0.1029678955674171,0.4851728975772857,281.8636474609375,291.1499938964844,258.31549072265625,257.2354431152344,279.1398010253906,293.0033569335937,281.8627624511719,1.0,0.532173752784729,0.5659656524658203,0.5659656524658203,1.0,1.0,-2.6074583530426025,1.0425924062728882,1.5648659467697144,0.4540537893772125,0.0,0.0,1.0,170.24058532714844,182.0,-31.32465171813965,-7105.98291015625,1764.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,298.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1589984595775604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613632193766,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459360,292.97760009765625,297.1499938964844,293.1499938964844,0.6370490193367004,-9869.015625,304.1273498535156,0.8241293430328369,0.4037302136421203,0.3665202260017395,292.94073486328125,297.1499938964844,293.1499938964844,0.4910176396369934,-8566.9345703125,304.119384765625,0.7726600170135498,0.332088828086853,0.318276971578598,292.8483581542969,297.1499938964844,293.1499938964844,0.9069755673408508,-9990.20703125,304.087890625,0.8990458250045776,0.529416561126709,0.3716796934604645,292.7323913574219,297.1499938964844,293.1499938964844,1.0,-16068.720703125,302.7303161621094,0.978773295879364,0.6732825636863708,0.636746883392334,293.01123046875,297.1499938964844,293.1499938964844,0.1116991862654686,-13128.10546875,304.1407775878906,0.5165249109268188,0.1033557504415512,0.4872646033763885,281.85357666015625,291.1499938964844,258.3009948730469,257.2105712890625,279.1401062011719,293.0108337402344,281.8527526855469,1.0,0.534561038017273,0.5654926896095276,0.5654926896095276,1.0,1.0,-2.617723226547241,1.0465734004974363,1.571149826049805,0.4558432996273041,0.0,0.0,1.0,172.05101013183594,185.0,-29.666656494140625,-7109.31884765625,1787.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,298.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1591277420520782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001614944339962,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459420,292.9976806640625,297.1499938964844,293.1499938964844,0.6391911506652832,-9890.58203125,304.1313171386719,0.8215298056602478,0.4040212631225586,0.3669556379318237,292.95904541015625,297.1499938964844,293.1499938964844,0.4952586591243744,-8620.2470703125,304.1225280761719,0.7710787057876587,0.3336740136146545,0.3199507594108581,292.8701477050781,297.1499938964844,293.1499938964844,0.9166271686553956,-10064.1435546875,304.0924987792969,0.8975101709365845,0.53263258934021,0.3740464746952057,292.7447204589844,297.1499938964844,293.1499938964844,1.0,-16192.056640625,302.62066650390625,0.9789820909500122,0.6813632249832153,0.6444539427757263,293.0252380371094,297.1499938964844,293.1499938964844,0.1129220724105835,-13239.87890625,304.1418151855469,0.5157860517501831,0.1040305197238922,0.4909889996051788,281.8351745605469,291.1499938964844,258.2731018066406,257.162353515625,279.1407470703125,293.0248718261719,281.8344421386719,1.0,0.5391268730163574,0.5645987391471863,0.5645987391471863,1.0,1.0,-2.6368393898010254,1.0539565086364746,1.5828830003738403,0.4591478705406189,0.0,0.0,1.0,175.6341094970703,188.0,-26.44586753845215,-7115.70654296875,1831.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,298.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1593794971704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001617499219719,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459480,292.9976806640625,297.1499938964844,293.1499938964844,0.6391911506652832,-9890.58203125,304.1313171386719,0.8215298056602478,0.4040212631225586,0.3669556379318237,292.95904541015625,297.1499938964844,293.1499938964844,0.4952586591243744,-8620.2470703125,304.1225280761719,0.7710787057876587,0.3336740136146545,0.3199507594108581,292.8701477050781,297.1499938964844,293.1499938964844,0.9166271686553956,-10064.1435546875,304.0924987792969,0.8975101709365845,0.53263258934021,0.3740464746952057,292.7447204589844,297.1499938964844,293.1499938964844,1.0,-16192.056640625,302.62066650390625,0.9789820909500122,0.6813632249832153,0.6444539427757263,293.0252380371094,297.1499938964844,293.1499938964844,0.1129220724105835,-13239.87890625,304.1418151855469,0.5157860517501831,0.1040305197238922,0.4909889996051788,281.8351745605469,291.1499938964844,258.2731018066406,257.162353515625,279.1407470703125,293.0248718261719,281.8344421386719,1.0,0.5391268730163574,0.5645987391471863,0.5645987391471863,1.0,1.0,-2.6368393898010254,1.0539565086364746,1.5828830003738403,0.4591478705406189,0.0,0.0,1.0,175.6341094970703,188.0,-26.44586753845215,-7115.70654296875,1831.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,298.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1593794971704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001617499219719,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459540,293.01666259765625,297.1499938964844,293.1499938964844,0.6406294107437134,-9904.17578125,304.1351318359375,0.8187958598136902,0.4040267169475555,0.3671326041221618,292.9764404296875,297.1499938964844,293.1499938964844,0.4989052712917328,-8665.7197265625,304.1255798339844,0.7693401575088501,0.3349832892417907,0.3213624954223633,292.8907775878906,297.1499938964844,293.1499938964844,0.9254463315010072,-10131.2431640625,304.0969543457031,0.895848274230957,0.5355343818664551,0.3761934638023376,292.7563781738281,297.1499938964844,293.1499938964844,1.0,-16310.9150390625,302.5150451660156,0.979132354259491,0.6892639398574829,0.651991605758667,293.0381164550781,297.1499938964844,293.1499938964844,0.1139640361070633,-13334.826171875,304.1427917480469,0.5148472785949707,0.1045777425169944,0.4941321909427643,281.8189392089844,291.1499938964844,258.2469787597656,257.1164855957031,279.1414489746094,293.03778076171875,281.8182983398437,1.0,0.543429970741272,0.5637778639793396,0.5637778639793396,1.0,1.0,-2.654164552688598,1.0606176853179932,1.593546748161316,0.462115615606308,0.0,0.0,1.0,179.17135620117188,191.0,-23.43264579772949,-7121.76611328125,1873.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,298.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1596160978078842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619900431251,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459600,293.01666259765625,297.1499938964844,293.1499938964844,0.6406294107437134,-9904.17578125,304.1351318359375,0.8187958598136902,0.4040267169475555,0.3671326041221618,292.9764404296875,297.1499938964844,293.1499938964844,0.4989052712917328,-8665.7197265625,304.1255798339844,0.7693401575088501,0.3349832892417907,0.3213624954223633,292.8907775878906,297.1499938964844,293.1499938964844,0.9254463315010072,-10131.2431640625,304.0969543457031,0.895848274230957,0.5355343818664551,0.3761934638023376,292.7563781738281,297.1499938964844,293.1499938964844,1.0,-16310.9150390625,302.5150451660156,0.979132354259491,0.6892639398574829,0.651991605758667,293.0381164550781,297.1499938964844,293.1499938964844,0.1139640361070633,-13334.826171875,304.1427917480469,0.5148472785949707,0.1045777425169944,0.4941321909427643,281.8189392089844,291.1499938964844,258.2469787597656,257.1164855957031,279.1414489746094,293.03778076171875,281.8182983398437,1.0,0.543429970741272,0.5637778639793396,0.5637778639793396,1.0,1.0,-2.654164552688598,1.0606176853179932,1.593546748161316,0.462115615606308,0.0,0.0,1.0,179.17135620117188,191.0,-23.43264579772949,-7121.76611328125,1873.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,298.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1596160978078842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619900431251,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459660,293.03466796875,297.1499938964844,293.1499938964844,0.6413906812667847,-9910.1201171875,304.1388244628906,0.815916121006012,0.4037523865699768,0.3670605719089508,292.99298095703125,297.1499938964844,293.1499938964844,0.5019727349281311,-8703.609375,304.12860107421875,0.767447829246521,0.3360219895839691,0.3225201070308685,292.9103088378906,297.1499938964844,293.1499938964844,0.9334693551063538,-10191.8701171875,304.10125732421875,0.8940635919570923,0.5381385087966919,0.3781324028968811,292.7674255371094,297.1499938964844,293.1499938964844,1.0,-16425.505859375,302.4132385253906,0.9792200922966005,0.6969892978668213,0.6593642830848694,293.0499572753906,297.1499938964844,293.1499938964844,0.1148390099406242,-13414.34375,304.14373779296875,0.513729989528656,0.1050082817673683,0.496744155883789,281.8046264648437,291.1499938964844,258.222900390625,257.07342529296875,279.1421813964844,293.0496520996094,281.8040771484375,1.0,0.5474899411201477,0.5630350708961487,0.5630350708961487,1.0,1.0,-2.6697986125946045,1.0666117668151855,1.6031867265701294,0.4647788405418396,0.0,0.0,1.0,182.67190551757807,194.0,-20.637046813964844,-7127.51513671875,1913.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,298.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1598318815231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622090494493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459720,293.03466796875,297.1499938964844,293.1499938964844,0.6413906812667847,-9910.1201171875,304.1388244628906,0.815916121006012,0.4037523865699768,0.3670605719089508,292.99298095703125,297.1499938964844,293.1499938964844,0.5019727349281311,-8703.609375,304.12860107421875,0.767447829246521,0.3360219895839691,0.3225201070308685,292.9103088378906,297.1499938964844,293.1499938964844,0.9334693551063538,-10191.8701171875,304.10125732421875,0.8940635919570923,0.5381385087966919,0.3781324028968811,292.7674255371094,297.1499938964844,293.1499938964844,1.0,-16425.505859375,302.4132385253906,0.9792200922966005,0.6969892978668213,0.6593642830848694,293.0499572753906,297.1499938964844,293.1499938964844,0.1148390099406242,-13414.34375,304.14373779296875,0.513729989528656,0.1050082817673683,0.496744155883789,281.8046264648437,291.1499938964844,258.222900390625,257.07342529296875,279.1421813964844,293.0496520996094,281.8040771484375,1.0,0.5474899411201477,0.5630350708961487,0.5630350708961487,1.0,1.0,-2.6697986125946045,1.0666117668151855,1.6031867265701294,0.4647788405418396,0.0,0.0,1.0,182.67190551757807,194.0,-20.637046813964844,-7127.51513671875,1913.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,298.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1598318815231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622090494493,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459780,293.05181884765625,297.1499938964844,293.1499938964844,0.6414810419082642,-9908.47265625,304.14239501953125,0.8128700852394104,0.4031976163387298,0.366739422082901,293.0088195800781,297.1499938964844,293.1499938964844,0.5044611096382141,-8733.9541015625,304.131591796875,0.7654010653495789,0.3367891609668731,0.3234235942363739,292.9288024902344,297.1499938964844,293.1499938964844,0.9407257437705994,-10246.3203125,304.1054077148437,0.8921603560447693,0.5404584407806396,0.3798729181289673,292.7779846191406,297.1499938964844,293.1499938964844,1.0,-16536.0078125,302.3150634765625,0.9792432188987732,0.704542875289917,0.6665757298469543,293.06085205078125,297.1499938964844,293.1499938964844,0.1155593544244766,-13479.65234375,304.1446228027344,0.5124539732933044,0.1053315550088882,0.4988688230514526,281.79217529296875,291.1499938964844,258.2012023925781,257.03350830078125,279.1430053710937,293.0605773925781,281.79168701171875,1.0,0.5513206720352173,0.5623757243156433,0.5623757243156433,1.0,1.0,-2.683810234069824,1.0719799995422363,1.611830234527588,0.4671630859375,0.0,0.0,1.0,186.142318725586,197.0,-18.04816627502441,-7132.93994140625,1950.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095947265625,298.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600230783224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001624030846869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459840,293.05181884765625,297.1499938964844,293.1499938964844,0.6414810419082642,-9908.47265625,304.14239501953125,0.8128700852394104,0.4031976163387298,0.366739422082901,293.0088195800781,297.1499938964844,293.1499938964844,0.5044611096382141,-8733.9541015625,304.131591796875,0.7654010653495789,0.3367891609668731,0.3234235942363739,292.9288024902344,297.1499938964844,293.1499938964844,0.9407257437705994,-10246.3203125,304.1054077148437,0.8921603560447693,0.5404584407806396,0.3798729181289673,292.7779846191406,297.1499938964844,293.1499938964844,1.0,-16536.0078125,302.3150634765625,0.9792432188987732,0.704542875289917,0.6665757298469543,293.06085205078125,297.1499938964844,293.1499938964844,0.1155593544244766,-13479.65234375,304.1446228027344,0.5124539732933044,0.1053315550088882,0.4988688230514526,281.79217529296875,291.1499938964844,258.2012023925781,257.03350830078125,279.1430053710937,293.0605773925781,281.79168701171875,1.0,0.5513206720352173,0.5623757243156433,0.5623757243156433,1.0,1.0,-2.683810234069824,1.0719799995422363,1.611830234527588,0.4671630859375,0.0,0.0,1.0,186.142318725586,197.0,-18.04816627502441,-7132.93994140625,1950.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095947265625,298.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1600230783224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001624030846869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459900,293.0600891113281,297.1499938964844,293.1499938964844,0.641274631023407,-9904.7998046875,304.1441345214844,0.8112768530845642,0.4028143882751465,0.3664847612380981,293.0164794921875,297.1499938964844,293.1499938964844,0.5054859519004822,-8746.27734375,304.133056640625,0.7643193006515503,0.3370698094367981,0.3237789273262024,292.93768310546875,297.1499938964844,293.1499938964844,0.9440733790397644,-10271.302734375,304.107421875,0.8911656737327576,0.5415151119232178,0.3806711137294769,292.7830505371094,297.1499938964844,293.1499938964844,1.0,-16589.76953125,302.267333984375,0.9792302250862122,0.7082558870315552,0.6701216101646423,293.0659484863281,297.1499938964844,293.1499938964844,0.1158648803830146,-13507.3037109375,304.1450500488281,0.5117620229721069,0.1054555401206016,0.4997600615024566,281.7865905761719,291.1499938964844,258.1913452148437,257.0149230957031,279.1434326171875,293.0657043457031,281.7861328125,1.0,0.5531533360481262,0.562079131603241,0.562079131603241,1.0,1.0,-2.690223217010498,1.0744397640228271,1.615783452987671,0.4682573974132538,0.0,0.0,1.0,187.8675537109375,197.0,-16.82804298400879,-7135.52099609375,1968.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979919433594,298.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601086556911468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000162489930517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
459960,293.06817626953125,297.1499938964844,293.1499938964844,0.6409021019935608,-9899.24609375,304.1458740234375,0.8096324801445007,0.4023610353469848,0.3661676943302154,293.02398681640625,297.1499938964844,293.1499938964844,0.5063649415969849,-8756.712890625,304.134521484375,0.7631992697715759,0.3372820317745209,0.3240702450275421,292.9463195800781,297.1499938964844,293.1499938964844,0.947239100933075,-10294.8388671875,304.109375,0.8901435732841492,0.5425047874450684,0.3814228177070617,292.7880249023437,297.1499938964844,293.1499938964844,1.0,-16642.568359375,302.220458984375,0.9792011976242064,0.7119268774986267,0.6736282706260681,293.07086181640625,297.1499938964844,293.1499938964844,0.1161361634731292,-13531.83203125,304.1454467773437,0.5110377073287964,0.1055559292435646,0.5005448460578918,281.7814025878906,291.1499938964844,258.18218994140625,256.99725341796875,279.14385986328125,293.0705871582031,281.781005859375,1.0,0.5549329519271851,0.5618045926094055,0.5618045926094055,1.0,1.0,-2.696253538131714,1.076756238937378,1.619497299194336,0.4692899286746979,0.0,0.0,1.0,189.5867919921875,200.0,-15.658077239990234,-7138.01025390625,1985.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,298.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601873785257339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625698205316,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460020,293.0838623046875,297.1499938964844,293.1499938964844,0.6396706700325012,-9882.6337890625,304.1492919921875,0.8061769008636475,0.4012491106986999,0.3653507530689239,293.0386657714844,297.1499938964844,293.1499938964844,0.507685124874115,-8771.92578125,304.1374816894531,0.7608458995819092,0.337497740983963,0.3244601786136627,292.962890625,297.1499938964844,293.1499938964844,0.953050971031189,-10337.8115234375,304.1132202148437,0.8880245089530945,0.5442991256713867,0.3827953636646271,292.797607421875,297.1499938964844,293.1499938964844,1.0,-16745.39453125,302.1291809082031,0.9790968894958496,0.719148576259613,0.6805281043052673,293.080078125,297.1499938964844,293.1499938964844,0.1165827363729476,-13572.1533203125,304.1462097167969,0.5095027089118958,0.1056913286447525,0.5018177628517151,281.7721862792969,291.1499938964844,258.1661376953125,256.96502685546875,279.1447448730469,293.0797424316406,281.7718505859375,1.0,0.5583406090736389,0.5613252520561218,0.5613252520561218,1.0,1.0,-2.707212209701538,1.0809850692749023,1.6262272596359253,0.4711851775646209,0.0,0.0,1.0,193.0091552734375,203.0,-13.445114135742188,-7142.69140625,2018.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,298.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603245437145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627090387046,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460080,293.0838623046875,297.1499938964844,293.1499938964844,0.6396706700325012,-9882.6337890625,304.1492919921875,0.8061769008636475,0.4012491106986999,0.3653507530689239,293.0386657714844,297.1499938964844,293.1499938964844,0.507685124874115,-8771.92578125,304.1374816894531,0.7608458995819092,0.337497740983963,0.3244601786136627,292.962890625,297.1499938964844,293.1499938964844,0.953050971031189,-10337.8115234375,304.1132202148437,0.8880245089530945,0.5442991256713867,0.3827953636646271,292.797607421875,297.1499938964844,293.1499938964844,1.0,-16745.39453125,302.1291809082031,0.9790968894958496,0.719148576259613,0.6805281043052673,293.080078125,297.1499938964844,293.1499938964844,0.1165827363729476,-13572.1533203125,304.1462097167969,0.5095027089118958,0.1056913286447525,0.5018177628517151,281.7721862792969,291.1499938964844,258.1661376953125,256.96502685546875,279.1447448730469,293.0797424316406,281.7718505859375,1.0,0.5583406090736389,0.5613252520561218,0.5613252520561218,1.0,1.0,-2.707212209701538,1.0809850692749023,1.6262272596359253,0.4711851775646209,0.0,0.0,1.0,193.0091552734375,203.0,-13.445114135742188,-7142.69140625,2018.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,298.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603245437145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627090387046,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460140,293.09893798828125,297.1499938964844,293.1499938964844,0.6377972960472107,-9858.736328125,304.15264892578125,0.8025107383728027,0.3998642861843109,0.3642905056476593,293.05291748046875,297.1499938964844,293.1499938964844,0.5084007978439331,-8779.3173828125,304.14044189453125,0.7583367228507996,0.3374263346195221,0.3245814144611358,292.9785461425781,297.1499938964844,293.1499938964844,0.9582093358039856,-10375.6728515625,304.11688232421875,0.8858175277709961,0.5458628535270691,0.3840055763721466,292.8067932128906,297.1499938964844,293.1499938964844,1.0,-16844.669921875,302.04107666015625,0.9789347052574158,0.7262147068977356,0.6872813105583191,293.0885314941406,297.1499938964844,293.1499938964844,0.1169100999832153,-13601.6396484375,304.1469421386719,0.5078669786453247,0.105745755136013,0.5027233362197876,281.7644348144531,291.1499938964844,258.1534118652344,256.937255859375,279.145751953125,293.0883483886719,281.76416015625,1.0,0.5615525841712952,0.560951292514801,0.560951292514801,1.0,1.0,-2.716743230819702,1.0847117900848389,1.6320314407348633,0.4728809297084808,0.0,0.0,1.0,196.41050720214844,206.0,-11.360912322998049,-7146.93310546875,2049.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,298.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604351252317428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628212630748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460200,293.09893798828125,297.1499938964844,293.1499938964844,0.6377972960472107,-9858.736328125,304.15264892578125,0.8025107383728027,0.3998642861843109,0.3642905056476593,293.05291748046875,297.1499938964844,293.1499938964844,0.5084007978439331,-8779.3173828125,304.14044189453125,0.7583367228507996,0.3374263346195221,0.3245814144611358,292.9785461425781,297.1499938964844,293.1499938964844,0.9582093358039856,-10375.6728515625,304.11688232421875,0.8858175277709961,0.5458628535270691,0.3840055763721466,292.8067932128906,297.1499938964844,293.1499938964844,1.0,-16844.669921875,302.04107666015625,0.9789347052574158,0.7262147068977356,0.6872813105583191,293.0885314941406,297.1499938964844,293.1499938964844,0.1169100999832153,-13601.6396484375,304.1469421386719,0.5078669786453247,0.105745755136013,0.5027233362197876,281.7644348144531,291.1499938964844,258.1534118652344,256.937255859375,279.145751953125,293.0883483886719,281.76416015625,1.0,0.5615525841712952,0.560951292514801,0.560951292514801,1.0,1.0,-2.716743230819702,1.0847117900848389,1.6320314407348633,0.4728809297084808,0.0,0.0,1.0,196.41050720214844,206.0,-11.360912322998049,-7146.93310546875,2049.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,298.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604351252317428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628212630748,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460260,293.11346435546875,297.1499938964844,293.1499938964844,0.6352957487106323,-9827.701171875,304.1559143066406,0.7987040877342224,0.3982118964195251,0.3629911839962005,293.0667419433594,297.1499938964844,293.1499938964844,0.5085241198539734,-8779.0810546875,304.1434326171875,0.755684494972229,0.337078183889389,0.3244407773017883,292.9932861328125,297.1499938964844,293.1499938964844,0.9627534747123718,-10408.771484375,304.1203308105469,0.883537232875824,0.5472119450569153,0.3850654363632202,292.8155517578125,297.1499938964844,293.1499938964844,1.0,-16940.568359375,301.9559936523437,0.9787216186523438,0.7331311106681824,0.6938937306404114,293.0962829589844,297.1499938964844,293.1499938964844,0.1171294748783111,-13621.3330078125,304.1475830078125,0.5061498880386353,0.1057275906205177,0.5032986402511597,281.758056640625,291.1499938964844,258.144287109375,256.9143981933594,279.1468811035156,293.0966491699219,281.7578125,1.0,0.5645793676376343,0.56069415807724,0.56069415807724,1.0,1.0,-2.7249252796173096,1.0879892110824585,1.6369361877441406,0.4744117856025696,0.0,0.0,1.0,199.7899780273437,209.0,-9.418198585510254,-7150.7109375,2078.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,298.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605206727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629080798011,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460320,293.11346435546875,297.1499938964844,293.1499938964844,0.6352957487106323,-9827.701171875,304.1559143066406,0.7987040877342224,0.3982118964195251,0.3629911839962005,293.0667419433594,297.1499938964844,293.1499938964844,0.5085241198539734,-8779.0810546875,304.1434326171875,0.755684494972229,0.337078183889389,0.3244407773017883,292.9932861328125,297.1499938964844,293.1499938964844,0.9627534747123718,-10408.771484375,304.1203308105469,0.883537232875824,0.5472119450569153,0.3850654363632202,292.8155517578125,297.1499938964844,293.1499938964844,1.0,-16940.568359375,301.9559936523437,0.9787216186523438,0.7331311106681824,0.6938937306404114,293.0962829589844,297.1499938964844,293.1499938964844,0.1171294748783111,-13621.3330078125,304.1475830078125,0.5061498880386353,0.1057275906205177,0.5032986402511597,281.758056640625,291.1499938964844,258.144287109375,256.9143981933594,279.1468811035156,293.0966491699219,281.7578125,1.0,0.5645793676376343,0.56069415807724,0.56069415807724,1.0,1.0,-2.7249252796173096,1.0879892110824585,1.6369361877441406,0.4744117856025696,0.0,0.0,1.0,199.7899780273437,209.0,-9.418198585510254,-7150.7109375,2078.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,298.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605206727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629080798011,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460380,293.12744140625,297.1499938964844,293.1499938964844,0.6321862936019897,-9789.748046875,304.1591186523437,0.7947676777839661,0.3962993919849396,0.3614589869976043,293.0801696777344,297.1499938964844,293.1499938964844,0.5080734491348267,-8771.4755859375,304.1463623046875,0.7529017925262451,0.3364610970020294,0.3240465819835663,293.0072021484375,297.1499938964844,293.1499938964844,0.9667214751243592,-10437.4296875,304.12359619140625,0.8811954855918884,0.5483608245849609,0.3859851062297821,292.82391357421875,297.1499938964844,293.1499938964844,1.0,-17033.2734375,301.873779296875,0.9784631133079528,0.7399037480354309,0.7003709077835083,293.1033935546875,297.1499938964844,293.1499938964844,0.1172524541616439,-13632.2998046875,304.148193359375,0.5043689012527466,0.1056450754404068,0.5035807490348816,281.7529296875,291.1499938964844,258.1390686035156,256.8968200683594,279.1480712890625,293.104736328125,281.75274658203125,1.0,0.5674318671226501,0.5605614185333252,0.5605614185333252,1.0,1.0,-2.731839656829834,1.090864896774292,1.640974760055542,0.4758067429065704,0.0,0.0,1.0,203.1475982666016,212.0,-7.632734775543213,-7154.01171875,2105.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,298.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605834811925888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629718171898,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460440,293.12744140625,297.1499938964844,293.1499938964844,0.6321862936019897,-9789.748046875,304.1591186523437,0.7947676777839661,0.3962993919849396,0.3614589869976043,293.0801696777344,297.1499938964844,293.1499938964844,0.5080734491348267,-8771.4755859375,304.1463623046875,0.7529017925262451,0.3364610970020294,0.3240465819835663,293.0072021484375,297.1499938964844,293.1499938964844,0.9667214751243592,-10437.4296875,304.12359619140625,0.8811954855918884,0.5483608245849609,0.3859851062297821,292.82391357421875,297.1499938964844,293.1499938964844,1.0,-17033.2734375,301.873779296875,0.9784631133079528,0.7399037480354309,0.7003709077835083,293.1033935546875,297.1499938964844,293.1499938964844,0.1172524541616439,-13632.2998046875,304.148193359375,0.5043689012527466,0.1056450754404068,0.5035807490348816,281.7529296875,291.1499938964844,258.1390686035156,256.8968200683594,279.1480712890625,293.104736328125,281.75274658203125,1.0,0.5674318671226501,0.5605614185333252,0.5605614185333252,1.0,1.0,-2.731839656829834,1.090864896774292,1.640974760055542,0.4758067429065704,0.0,0.0,1.0,203.1475982666016,212.0,-7.632734775543213,-7154.01171875,2105.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,298.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605834811925888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629718171898,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460500,293.1342468261719,297.1499938964844,293.1499938964844,0.6304081082344055,-9768.2216796875,304.1606750488281,0.7927529811859131,0.3952469527721405,0.3606068193912506,293.0867614746094,297.1499938964844,293.1499938964844,0.5076349377632141,-8764.9384765625,304.1477966308594,0.7514636516571045,0.3360524475574493,0.3237552046775818,293.0138244628906,297.1499938964844,293.1499938964844,0.9684984087944032,-10450.1708984375,304.1251525878906,0.880004346370697,0.5488637089729309,0.3863947987556457,292.8279724121094,297.1499938964844,293.1499938964844,1.0,-17078.47265625,301.83367919921875,0.9783180356025696,0.7432374358177185,0.7035598754882812,293.1067199707031,297.1499938964844,293.1499938964844,0.1172808483242988,-13634.7900390625,304.1484680175781,0.5034587383270264,0.1055818796157836,0.503621518611908,281.7508239746094,291.1499938964844,258.1380310058594,256.8901672363281,279.148681640625,293.1087341308594,281.7506408691406,1.0,0.5687954425811768,0.5605440139770508,0.5605440139770508,1.0,1.0,-2.734839677810669,1.0921639204025269,1.6426758766174316,0.4764606654644012,0.0,0.0,1.0,204.81825256347656,212.0,-6.799112796783447,-7155.478515625,2117.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,298.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160607099533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629957987461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460560,293.1408996582031,297.1499938964844,293.1499938964844,0.6284841895103455,-9745.03125,304.1622314453125,0.7907087206840515,0.394132524728775,0.3596982657909393,293.0932312011719,297.1499938964844,293.1499938964844,0.5070554614067078,-8756.5947265625,304.14923095703125,0.7499953508377075,0.3355772197246551,0.3234013020992279,293.020263671875,297.1499938964844,293.1499938964844,0.9701427817344666,-10461.900390625,304.1266784667969,0.878801167011261,0.5493208169937134,0.386772483587265,292.8319396972656,297.1499938964844,293.1499938964844,1.0,-17122.92578125,301.7942810058594,0.9781630039215088,0.7465366721153259,0.7067165970802307,293.1098937988281,297.1499938964844,293.1499938964844,0.1172889247536659,-13635.4443359375,304.1487121582031,0.5025376081466675,0.105505034327507,0.5036010146141052,281.7489624023437,291.1499938964844,258.1380615234375,256.8849792480469,279.1493530273437,293.1126708984375,281.74884033203125,1.0,0.57011878490448,0.5605605840682983,0.5605605840682983,1.0,1.0,-2.737545967102051,1.093376874923706,1.6441690921783447,0.4770896434783935,0.0,0.0,1.0,206.48361206054688,215.0,-6.002580165863037,-7156.8212890625,2130.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,298.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160626009106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630149781703,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460620,293.1537170410156,297.1499938964844,293.1499938964844,0.6242720484733582,-9694.53515625,304.1651611328125,0.7865594029426575,0.3917650580406189,0.3577448427677154,293.1059265136719,297.1499938964844,293.1499938964844,0.5054919123649597,-8734.712890625,304.152099609375,0.7469761967658997,0.3344358503818512,0.3225134611129761,293.0325622558594,297.1499938964844,293.1499938964844,0.9730626344680786,-10482.546875,304.12957763671875,0.876366376876831,0.5501085519790649,0.3874391317367553,292.839599609375,297.1499938964844,293.1499938964844,1.0,-17209.728515625,301.7173156738281,0.9778268933296204,0.753038227558136,0.7129385471343994,293.1158447265625,297.1499938964844,293.1499938964844,0.1172453984618187,-13631.349609375,304.14923095703125,0.5006641745567322,0.1053095608949661,0.5033783316612244,281.7460327148437,291.1499938964844,258.1416015625,256.8792724609375,279.15069580078125,293.1205139160156,281.7459411621094,1.0,0.5726536512374878,0.560697615146637,0.560697615146637,1.0,1.0,-2.742143392562866,1.0955777168273926,1.646565556526184,0.4782895445823669,0.0,0.0,1.0,209.799072265625,218.0,-4.4996657371521,-7159.1455078125,2153.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,298.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606515944004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630409387871,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460680,293.1537170410156,297.1499938964844,293.1499938964844,0.6242720484733582,-9694.53515625,304.1651611328125,0.7865594029426575,0.3917650580406189,0.3577448427677154,293.1059265136719,297.1499938964844,293.1499938964844,0.5054919123649597,-8734.712890625,304.152099609375,0.7469761967658997,0.3344358503818512,0.3225134611129761,293.0325622558594,297.1499938964844,293.1499938964844,0.9730626344680786,-10482.546875,304.12957763671875,0.876366376876831,0.5501085519790649,0.3874391317367553,292.839599609375,297.1499938964844,293.1499938964844,1.0,-17209.728515625,301.7173156738281,0.9778268933296204,0.753038227558136,0.7129385471343994,293.1158447265625,297.1499938964844,293.1499938964844,0.1172453984618187,-13631.349609375,304.14923095703125,0.5006641745567322,0.1053095608949661,0.5033783316612244,281.7460327148437,291.1499938964844,258.1416015625,256.8792724609375,279.15069580078125,293.1205139160156,281.7459411621094,1.0,0.5726536512374878,0.560697615146637,0.560697615146637,1.0,1.0,-2.742143392562866,1.0955777168273926,1.646565556526184,0.4782895445823669,0.0,0.0,1.0,209.799072265625,218.0,-4.4996657371521,-7159.1455078125,2153.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,298.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606515944004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630409387871,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460740,293.1658020019531,297.1499938964844,293.1499938964844,0.6196260452270508,-9639.154296875,304.1678466796875,0.7823499441146851,0.3892185091972351,0.3556313514709472,293.1183166503906,297.1499938964844,293.1499938964844,0.5033950805664062,-8705.9814453125,304.1548767089844,0.743851363658905,0.3330434560775757,0.3213878870010376,293.0441589355469,297.1499938964844,293.1499938964844,0.975508451461792,-10499.59765625,304.1322937011719,0.8738996386528015,0.550734281539917,0.3879922032356262,292.846923828125,297.1499938964844,293.1499938964844,1.0,-17293.80859375,301.6427917480469,0.977458953857422,0.7594125866889954,0.7190406918525696,293.121337890625,297.1499938964844,293.1499938964844,0.1171239167451858,-13620.19921875,304.1496887207031,0.4987506866455078,0.1050619110465049,0.502917468547821,281.7440490722656,291.1499938964844,258.1499938964844,256.8801574707031,279.152099609375,293.1282653808594,281.7440185546875,1.0,0.5750450491905212,0.5609796047210693,0.5609796047210693,1.0,1.0,-2.7456958293914795,1.0975052118301392,1.6481906175613403,0.4794285893440246,0.0,0.0,1.0,213.09356689453125,221.0,-3.1242566108703613,-7160.9921875,2174.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,298.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606628149747848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630523329367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460800,293.1658020019531,297.1499938964844,293.1499938964844,0.6196260452270508,-9639.154296875,304.1678466796875,0.7823499441146851,0.3892185091972351,0.3556313514709472,293.1183166503906,297.1499938964844,293.1499938964844,0.5033950805664062,-8705.9814453125,304.1548767089844,0.743851363658905,0.3330434560775757,0.3213878870010376,293.0441589355469,297.1499938964844,293.1499938964844,0.975508451461792,-10499.59765625,304.1322937011719,0.8738996386528015,0.550734281539917,0.3879922032356262,292.846923828125,297.1499938964844,293.1499938964844,1.0,-17293.80859375,301.6427917480469,0.977458953857422,0.7594125866889954,0.7190406918525696,293.121337890625,297.1499938964844,293.1499938964844,0.1171239167451858,-13620.19921875,304.1496887207031,0.4987506866455078,0.1050619110465049,0.502917468547821,281.7440490722656,291.1499938964844,258.1499938964844,256.8801574707031,279.152099609375,293.1282653808594,281.7440185546875,1.0,0.5750450491905212,0.5609796047210693,0.5609796047210693,1.0,1.0,-2.7456958293914795,1.0975052118301392,1.6481906175613403,0.4794285893440246,0.0,0.0,1.0,213.09356689453125,221.0,-3.1242566108703613,-7160.9921875,2174.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,298.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606628149747848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630523329367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460860,293.17828369140625,297.1499938964844,293.1499938964844,0.6143446564674377,-9576.1953125,304.17071533203125,0.777885913848877,0.3862894475460052,0.3532547056674957,293.13134765625,297.1499938964844,293.1499938964844,0.5005798935890198,-8667.7568359375,304.157958984375,0.7404429912567139,0.3312063217163086,0.3199250400066376,293.0559387207031,297.1499938964844,293.1499938964844,0.9773062467575072,-10511.3837890625,304.1352233886719,0.8712188601493835,0.5510265231132507,0.3883677423000335,292.8548889160156,297.1499938964844,293.1499938964844,1.0,-17373.8359375,301.57183837890625,0.9768836498260498,0.7654776573181152,0.7249302864074707,293.127197265625,297.1499938964844,293.1499938964844,0.1168074682354927,-13591.19921875,304.1503295898437,0.4965735673904419,0.1046006679534912,0.5018196105957031,281.7432861328125,291.1499938964844,258.1630249023437,256.88653564453125,279.153564453125,293.1351318359375,281.7432861328125,1.0,0.5772547125816345,0.5614058971405029,0.5614058971405029,1.0,1.0,-2.7472946643829346,1.0987519025802612,1.6485427618026731,0.4803269505500793,0.0,0.0,1.0,216.4885406494141,224.0,-1.3890949487686155,-7162.060546875,2192.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,298.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606622487306594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630517508601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
460920,293.17828369140625,297.1499938964844,293.1499938964844,0.6143446564674377,-9576.1953125,304.17071533203125,0.777885913848877,0.3862894475460052,0.3532547056674957,293.13134765625,297.1499938964844,293.1499938964844,0.5005798935890198,-8667.7568359375,304.157958984375,0.7404429912567139,0.3312063217163086,0.3199250400066376,293.0559387207031,297.1499938964844,293.1499938964844,0.9773062467575072,-10511.3837890625,304.1352233886719,0.8712188601493835,0.5510265231132507,0.3883677423000335,292.8548889160156,297.1499938964844,293.1499938964844,1.0,-17373.8359375,301.57183837890625,0.9768836498260498,0.7654776573181152,0.7249302864074707,293.127197265625,297.1499938964844,293.1499938964844,0.1168074682354927,-13591.19921875,304.1503295898437,0.4965735673904419,0.1046006679534912,0.5018196105957031,281.7432861328125,291.1499938964844,258.1630249023437,256.88653564453125,279.153564453125,293.1351318359375,281.7432861328125,1.0,0.5772547125816345,0.5614058971405029,0.5614058971405029,1.0,1.0,-2.7472946643829346,1.0987519025802612,1.6485427618026731,0.4803269505500793,0.0,0.0,1.0,216.4885406494141,224.0,-1.3890949487686155,-7162.060546875,2192.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,298.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606622487306594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630517508601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
