time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460980,293.19146728515625,297.1499938964844,293.1499938964844,0.6080535054206848,-9500.9453125,304.1742858886719,0.7729560136795044,0.3828970789909363,0.3504546284675598,293.1454467773437,297.1499938964844,293.1499938964844,0.4966594874858856,-8614.703125,304.1618347167969,0.7365333437919617,0.3288142085075378,0.3179405331611633,293.0680847167969,297.1499938964844,293.1499938964844,0.9781217575073242,-10514.9765625,304.1387634277344,0.8681471347808838,0.5509448647499084,0.3884739279747009,292.86395263671875,297.1499938964844,293.1499938964844,1.0,-17446.830078125,301.5072021484375,0.9759085178375244,0.7711165547370911,0.7304291725158691,293.1336669921875,297.1499938964844,293.1499938964844,0.1161102876067161,-13527.3232421875,304.1513671875,0.493853896856308,0.1038678139448165,0.4994827508926391,281.7450256347656,291.1499938964844,258.1800537109375,256.8969116210937,279.1554260253906,293.1425170898437,281.7451477050781,1.0,0.5791710019111633,0.5620408058166504,0.5620408058166504,1.0,1.0,-2.7454750537872314,1.0987526178359983,1.6467225551605225,0.4807169735431671,0.0,0.0,1.0,220.0717163085937,227.0,1.688786864280701,-7161.82568359375,2206.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,298.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606499254703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630392653169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461040,293.19146728515625,297.1499938964844,293.1499938964844,0.6080535054206848,-9500.9453125,304.1742858886719,0.7729560136795044,0.3828970789909363,0.3504546284675598,293.1454467773437,297.1499938964844,293.1499938964844,0.4966594874858856,-8614.703125,304.1618347167969,0.7365333437919617,0.3288142085075378,0.3179405331611633,293.0680847167969,297.1499938964844,293.1499938964844,0.9781217575073242,-10514.9765625,304.1387634277344,0.8681471347808838,0.5509448647499084,0.3884739279747009,292.86395263671875,297.1499938964844,293.1499938964844,1.0,-17446.830078125,301.5072021484375,0.9759085178375244,0.7711165547370911,0.7304291725158691,293.1336669921875,297.1499938964844,293.1499938964844,0.1161102876067161,-13527.3232421875,304.1513671875,0.493853896856308,0.1038678139448165,0.4994827508926391,281.7450256347656,291.1499938964844,258.1800537109375,256.8969116210937,279.1554260253906,293.1425170898437,281.7451477050781,1.0,0.5791710019111633,0.5620408058166504,0.5620408058166504,1.0,1.0,-2.7454750537872314,1.0987526178359983,1.6467225551605225,0.4807169735431671,0.0,0.0,1.0,220.0717163085937,227.0,1.688786864280701,-7161.82568359375,2206.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,298.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606499254703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630392653169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461100,293.19793701171875,297.1499938964844,293.1499938964844,0.6046223640441895,-9459.94140625,304.17608642578125,0.7704205513000488,0.381097137928009,0.348943829536438,293.152587890625,297.1499938964844,293.1499938964844,0.4943479299545288,-8583.5419921875,304.16387939453125,0.7344725131988525,0.3274672031402588,0.3167887926101684,293.07403564453125,297.1499938964844,293.1499938964844,0.9782315492630004,-10514.421875,304.1405944824219,0.8665594458580017,0.5508096218109131,0.3884549736976623,292.86871337890625,297.1499938964844,293.1499938964844,1.0,-17480.990234375,301.4769897460937,0.9753497242927552,0.7738044857978821,0.7330496907234192,293.1369323730469,297.1499938964844,293.1499938964844,0.1156550571322441,-13485.62890625,304.1519470214844,0.4923745393753052,0.1034322530031204,0.4979729354381561,281.7467956542969,291.1499938964844,258.19000244140625,256.90350341796875,279.1563415527344,293.1463928222656,281.7469787597656,1.0,0.5800175666809082,0.5624309778213501,0.5624309778213501,1.0,1.0,-2.743588447570801,1.0984138250350952,1.6451746225357056,0.4807774722576141,0.0,0.0,1.0,221.86700439453125,227.0,3.2341911792755127,-7161.37109375,2211.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474609375,298.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606387197971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001630278711672,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461160,293.2042236328125,297.1499938964844,293.1499938964844,0.601064145565033,-9417.4765625,304.17779541015625,0.7678804397583008,0.3792528212070465,0.3473875820636749,293.1596374511719,297.1499938964844,293.1499938964844,0.4918645024299621,-8550.158203125,304.1658630371094,0.7323784828186035,0.3260491490364074,0.3155621290206909,293.0798645019531,297.1499938964844,293.1499938964844,0.978181004524231,-10512.6513671875,304.14239501953125,0.8649681806564331,0.5506253242492676,0.3883995115756988,292.87353515625,297.1499938964844,293.1499938964844,1.0,-17513.845703125,301.44793701171875,0.9747711420059204,0.7764171957969666,0.7355968952178955,293.1401672363281,297.1499938964844,293.1499938964844,0.1151464208960533,-13439.0419921875,304.15252685546875,0.4908450841903686,0.1029619127511978,0.4962924420833587,281.7490234375,291.1499938964844,258.2008972167969,256.9110107421875,279.1572570800781,293.1502685546875,281.74920654296875,1.0,0.5807985067367554,0.5628630518913269,0.5628630518913269,1.0,1.0,-2.7412197589874268,1.097914218902588,1.6433055400848389,0.4807771742343902,0.0,0.0,1.0,223.64556884765625,230.0,4.637572288513184,-7160.75927734375,2216.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14923095703125,298.8641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1606240421533584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000163012984558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461220,293.2161560058594,297.1499938964844,293.1499938964844,0.5936465859413147,-9329.1025390625,304.1808776855469,0.762826681137085,0.3754545748233795,0.3441695868968963,293.1732482910156,297.1499938964844,293.1499938964844,0.4864828288555145,-8478.060546875,304.1695251464844,0.7281261086463928,0.3230377435684204,0.312931090593338,293.091064453125,297.1499938964844,293.1499938964844,0.9776610732078552,-10506.001953125,304.1457824707031,0.8618038892745972,0.5501298308372498,0.3881956934928894,292.88330078125,297.1499938964844,293.1499938964844,1.0,-17576.095703125,301.3929138183594,0.9735814929008484,0.7814392447471619,0.7404941320419312,293.1464233398437,297.1499938964844,293.1499938964844,0.1140011698007583,-13334.1064453125,304.1535949707031,0.4876651167869568,0.1019378378987312,0.4925214350223541,281.7545471191406,291.1499938964844,258.2252197265625,256.9286193847656,279.1589050292969,293.1579284667969,281.7547912597656,1.0,0.5821881294250488,0.5638395547866821,0.5638395547866821,1.0,1.0,-2.7353005409240723,1.096529483795166,1.6387711763381958,0.4806346893310547,0.0,0.0,1.0,227.1409454345703,233.0,6.991968154907227,-7159.15673828125,2222.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527709960937,298.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605845242738723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629728794796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461280,293.2161560058594,297.1499938964844,293.1499938964844,0.5936465859413147,-9329.1025390625,304.1808776855469,0.762826681137085,0.3754545748233795,0.3441695868968963,293.1732482910156,297.1499938964844,293.1499938964844,0.4864828288555145,-8478.060546875,304.1695251464844,0.7281261086463928,0.3230377435684204,0.312931090593338,293.091064453125,297.1499938964844,293.1499938964844,0.9776610732078552,-10506.001953125,304.1457824707031,0.8618038892745972,0.5501298308372498,0.3881956934928894,292.88330078125,297.1499938964844,293.1499938964844,1.0,-17576.095703125,301.3929138183594,0.9735814929008484,0.7814392447471619,0.7404941320419312,293.1464233398437,297.1499938964844,293.1499938964844,0.1140011698007583,-13334.1064453125,304.1535949707031,0.4876651167869568,0.1019378378987312,0.4925214350223541,281.7545471191406,291.1499938964844,258.2252197265625,256.9286193847656,279.1589050292969,293.1579284667969,281.7547912597656,1.0,0.5821881294250488,0.5638395547866821,0.5638395547866821,1.0,1.0,-2.7353005409240723,1.096529483795166,1.6387711763381958,0.4806346893310547,0.0,0.0,1.0,227.1409454345703,233.0,6.991968154907227,-7159.15673828125,2222.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527709960937,298.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605845242738723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629728794796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461340,293.2272644042969,297.1499938964844,293.1499938964844,0.5858840942382812,-9236.7265625,304.1835021972656,0.7578262686729431,0.3715240061283111,0.3408280909061432,293.18621826171875,297.1499938964844,293.1499938964844,0.4806264340877533,-8399.8427734375,304.1727600097656,0.7237861156463623,0.3198197782039642,0.3100961148738861,293.1015930175781,297.1499938964844,293.1499938964844,0.9766390323638916,-10495.6767578125,304.1488647460937,0.8586760759353638,0.5494819283485413,0.387881726026535,292.8930969238281,297.1499938964844,293.1499938964844,1.0,-17634.142578125,301.3416748046875,0.9723591208457948,0.7862061262130737,0.7451465725898743,293.1523742675781,297.1499938964844,293.1499938964844,0.1127175763249397,-13216.3662109375,304.1545104980469,0.4843228757381439,0.100821778178215,0.4883045852184295,281.7612609863281,291.1499938964844,258.2528381347656,256.9494934082031,279.1603698730469,293.1654052734375,281.7615661621094,1.0,0.5833762884140015,0.5649520754814148,0.5649520754814148,1.0,1.0,-2.728025436401367,1.0947054624557495,1.6333199739456177,0.4803307652473449,0.0,0.0,1.0,230.5562286376953,236.0,8.835107803344727,-7157.1103515625,2226.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,298.878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605317890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629193720873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461400,293.2272644042969,297.1499938964844,293.1499938964844,0.5858840942382812,-9236.7265625,304.1835021972656,0.7578262686729431,0.3715240061283111,0.3408280909061432,293.18621826171875,297.1499938964844,293.1499938964844,0.4806264340877533,-8399.8427734375,304.1727600097656,0.7237861156463623,0.3198197782039642,0.3100961148738861,293.1015930175781,297.1499938964844,293.1499938964844,0.9766390323638916,-10495.6767578125,304.1488647460937,0.8586760759353638,0.5494819283485413,0.387881726026535,292.8930969238281,297.1499938964844,293.1499938964844,1.0,-17634.142578125,301.3416748046875,0.9723591208457948,0.7862061262130737,0.7451465725898743,293.1523742675781,297.1499938964844,293.1499938964844,0.1127175763249397,-13216.3662109375,304.1545104980469,0.4843228757381439,0.100821778178215,0.4883045852184295,281.7612609863281,291.1499938964844,258.2528381347656,256.9494934082031,279.1603698730469,293.1654052734375,281.7615661621094,1.0,0.5833762884140015,0.5649520754814148,0.5649520754814148,1.0,1.0,-2.728025436401367,1.0947054624557495,1.6333199739456177,0.4803307652473449,0.0,0.0,1.0,230.5562286376953,236.0,8.835107803344727,-7157.1103515625,2226.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,298.878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1605317890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001629193720873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461460,293.2375793457031,297.1499938964844,293.1499938964844,0.5778247117996216,-9140.806640625,304.1857604980469,0.7528817653656006,0.3674721717834472,0.33737513422966,293.1984558105469,297.1499938964844,293.1499938964844,0.4743596017360687,-8316.25390625,304.17559814453125,0.7193233966827393,0.3164154291152954,0.3070808053016662,293.11151123046875,297.1499938964844,293.1499938964844,0.9751716256141664,-10482.11328125,304.15167236328125,0.855583906173706,0.5486971735954285,0.3874701261520386,292.9028625488281,297.1499938964844,293.1499938964844,1.0,-17688.353515625,301.2938842773437,0.97110116481781,0.7907325029373169,0.749570906162262,293.157958984375,297.1499938964844,293.1499938964844,0.1113239377737045,-13088.3076171875,304.15533447265625,0.4807821214199066,0.0996301025152206,0.4837283492088318,281.7690124511719,291.1499938964844,258.283447265625,256.9733581542969,279.16168212890625,293.1726379394531,281.76934814453125,1.0,0.5843942761421204,0.5661868453025818,0.5661868453025818,1.0,1.0,-2.719576120376587,1.092499613761902,1.6270763874053955,0.4798834323883056,0.0,0.0,1.0,233.90679931640625,239.0,10.342768669128418,-7154.65625,2227.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,298.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604668051004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628534082556,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461520,293.2375793457031,297.1499938964844,293.1499938964844,0.5778247117996216,-9140.806640625,304.1857604980469,0.7528817653656006,0.3674721717834472,0.33737513422966,293.1984558105469,297.1499938964844,293.1499938964844,0.4743596017360687,-8316.25390625,304.17559814453125,0.7193233966827393,0.3164154291152954,0.3070808053016662,293.11151123046875,297.1499938964844,293.1499938964844,0.9751716256141664,-10482.11328125,304.15167236328125,0.855583906173706,0.5486971735954285,0.3874701261520386,292.9028625488281,297.1499938964844,293.1499938964844,1.0,-17688.353515625,301.2938842773437,0.97110116481781,0.7907325029373169,0.749570906162262,293.157958984375,297.1499938964844,293.1499938964844,0.1113239377737045,-13088.3076171875,304.15533447265625,0.4807821214199066,0.0996301025152206,0.4837283492088318,281.7690124511719,291.1499938964844,258.283447265625,256.9733581542969,279.16168212890625,293.1726379394531,281.76934814453125,1.0,0.5843942761421204,0.5661868453025818,0.5661868453025818,1.0,1.0,-2.719576120376587,1.092499613761902,1.6270763874053955,0.4798834323883056,0.0,0.0,1.0,233.90679931640625,239.0,10.342768669128418,-7154.65625,2227.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,298.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1604668051004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001628534082556,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461580,293.2471618652344,297.1499938964844,293.1499938964844,0.5695041418075562,-9041.6640625,304.18768310546875,0.7479893565177917,0.3633079826831817,0.333819180727005,293.2100524902344,297.1499938964844,293.1499938964844,0.4677224457263946,-8227.712890625,304.1781005859375,0.7146753072738647,0.3128359019756317,0.3038976788520813,293.12078857421875,297.1499938964844,293.1499938964844,0.973300576210022,-10465.611328125,304.1542358398437,0.8525215983390808,0.5477867126464844,0.3869694769382477,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-17738.943359375,301.2492980957031,0.9697991609573364,0.7950257062911987,0.753775954246521,293.16314697265625,297.1499938964844,293.1499938964844,0.1098382398486137,-12951.474609375,304.1560363769531,0.4769716262817383,0.0983729362487793,0.4788461923599243,281.7776184082031,291.1499938964844,258.3168029785156,257.0000305175781,279.1628723144531,293.1795654296875,281.7779846191406,1.0,0.585265576839447,0.5675336122512817,0.5675336122512817,1.0,1.0,-2.7100629806518555,1.089942455291748,1.6201205253601074,0.4792993068695068,0.0,0.0,1.0,237.2087860107422,242.0,11.650187492370604,-7151.80810546875,2227.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,298.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160390704870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627761812414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461640,293.2471618652344,297.1499938964844,293.1499938964844,0.5695041418075562,-9041.6640625,304.18768310546875,0.7479893565177917,0.3633079826831817,0.333819180727005,293.2100524902344,297.1499938964844,293.1499938964844,0.4677224457263946,-8227.712890625,304.1781005859375,0.7146753072738647,0.3128359019756317,0.3038976788520813,293.12078857421875,297.1499938964844,293.1499938964844,0.973300576210022,-10465.611328125,304.1542358398437,0.8525215983390808,0.5477867126464844,0.3869694769382477,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-17738.943359375,301.2492980957031,0.9697991609573364,0.7950257062911987,0.753775954246521,293.16314697265625,297.1499938964844,293.1499938964844,0.1098382398486137,-12951.474609375,304.1560363769531,0.4769716262817383,0.0983729362487793,0.4788461923599243,281.7776184082031,291.1499938964844,258.3168029785156,257.0000305175781,279.1628723144531,293.1795654296875,281.7779846191406,1.0,0.585265576839447,0.5675336122512817,0.5675336122512817,1.0,1.0,-2.7100629806518555,1.089942455291748,1.6201205253601074,0.4792993068695068,0.0,0.0,1.0,237.2087860107422,242.0,11.650187492370604,-7151.80810546875,2227.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,298.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.160390704870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627761812414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461700,293.2516784667969,297.1499938964844,293.1499938964844,0.565252959728241,-8990.9404296875,304.1885681152344,0.745560348033905,0.3611852824687958,0.3320041298866272,293.2156066894531,297.1499938964844,293.1499938964844,0.464270681142807,-8181.63037109375,304.17926025390625,0.7122542262077332,0.3109813034534454,0.3022441864013672,293.1252136230469,297.1499938964844,293.1499938964844,0.9722203016281128,-10456.3017578125,304.1553955078125,0.8509995341300964,0.5472858548164368,0.3866870105266571,292.9173889160156,297.1499938964844,293.1499938964844,1.0,-17762.890625,301.22821044921875,0.9691281318664552,0.7970834970474243,0.7557953000068665,293.1656188964844,297.1499938964844,293.1499938964844,0.109063982963562,-12880.021484375,304.1563415527344,0.4749326407909393,0.097721442580223,0.4762990474700928,281.7822570800781,291.1499938964844,258.3344421386719,257.0143127441406,279.1634216308594,293.1828918457031,281.7826538085937,1.0,0.5856504440307617,0.5682471394538879,0.5682471394538879,1.0,1.0,-2.7049214839935303,1.088534235954285,1.6163872480392456,0.4789550006389618,0.0,0.0,1.0,238.84523010253903,242.0,12.252593994140623,-7150.236328125,2226.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,298.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603487432003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001627335877856,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461760,293.2560729980469,297.1499938964844,293.1499938964844,0.5609508752822876,-8939.548828125,304.1893615722656,0.7431429028511047,0.3590390682220459,0.3301673829555511,293.22100830078125,297.1499938964844,293.1499938964844,0.460741251707077,-8134.4677734375,304.18035888671875,0.709753155708313,0.3090877830982208,0.3005536198616028,293.1294860839844,297.1499938964844,293.1499938964844,0.971055507659912,-10446.373046875,304.1565246582031,0.8494840264320374,0.5467580556869507,0.3863856792449951,292.92218017578125,297.1499938964844,293.1499938964844,1.0,-17786.013671875,301.2078552246094,0.9684442281723022,0.7990863919258118,0.7577635645866394,293.16796875,297.1499938964844,293.1499938964844,0.1082721278071403,-12806.8349609375,304.1566162109375,0.4727853834629059,0.0970566719770431,0.4736912846565246,281.7870788574219,291.1499938964844,258.3526611328125,257.0292053222656,279.1639404296875,293.1861877441406,281.7874755859375,1.0,0.5860061645507812,0.5689849257469177,0.5689849257469177,1.0,1.0,-2.699552297592163,1.0870484113693235,1.612504005432129,0.4785784184932709,0.0,0.0,1.0,240.4743194580078,230.0,12.836380958557127,-7148.57080078125,2224.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,298.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1603045463562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001626887387828,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461820,293.2640380859375,297.1499938964844,293.1499938964844,0.5517557263374329,-8829.0224609375,304.19158935546875,0.7419856190681458,0.3547355830669403,0.326223611831665,293.2311706542969,297.1499938964844,293.1499938964844,0.4530137777328491,-8030.64306640625,304.1831359863281,0.7084249258041382,0.3052295446395874,0.2968360185623169,293.1374206542969,297.1499938964844,293.1499938964844,0.9679672718048096,-10419.986328125,304.1595153808594,0.8508299589157104,0.5456669926643372,0.3855602443218231,292.9317321777344,297.1499938964844,293.1499938964844,1.0,-17825.931640625,301.1727600097656,0.9721274971961976,0.8029257655143738,0.7612949013710022,293.1722412109375,297.1499938964844,293.1499938964844,0.1063290908932685,-12626.4267578125,304.1576538085937,0.4713353812694549,0.0957380980253219,0.4672408401966095,281.7984924316406,291.1499938964844,258.3907470703125,257.0606689453125,279.1653137207031,293.1922607421875,281.79901123046875,1.0,0.5822155475616455,0.5705868601799011,0.5705868601799011,1.0,1.0,-2.685849189758301,1.0828807353973389,1.6029685735702517,0.477306991815567,0.0,0.0,1.0,237.2814178466797,218.0,15.435842514038086,-7144.11181640625,2187.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,298.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1602088361978531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625915901968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461880,293.2640380859375,297.1499938964844,293.1499938964844,0.5517557263374329,-8829.0224609375,304.19158935546875,0.7419856190681458,0.3547355830669403,0.326223611831665,293.2311706542969,297.1499938964844,293.1499938964844,0.4530137777328491,-8030.64306640625,304.1831359863281,0.7084249258041382,0.3052295446395874,0.2968360185623169,293.1374206542969,297.1499938964844,293.1499938964844,0.9679672718048096,-10419.986328125,304.1595153808594,0.8508299589157104,0.5456669926643372,0.3855602443218231,292.9317321777344,297.1499938964844,293.1499938964844,1.0,-17825.931640625,301.1727600097656,0.9721274971961976,0.8029257655143738,0.7612949013710022,293.1722412109375,297.1499938964844,293.1499938964844,0.1063290908932685,-12626.4267578125,304.1576538085937,0.4713353812694549,0.0957380980253219,0.4672408401966095,281.7984924316406,291.1499938964844,258.3907470703125,257.0606689453125,279.1653137207031,293.1922607421875,281.79901123046875,1.0,0.5822155475616455,0.5705868601799011,0.5705868601799011,1.0,1.0,-2.685849189758301,1.0828807353973389,1.6029685735702517,0.477306991815567,0.0,0.0,1.0,237.2814178466797,218.0,15.435842514038086,-7144.11181640625,2187.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,298.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1602088361978531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001625915901968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
461940,293.2709045410156,297.1499938964844,293.1499938964844,0.5422295928001404,-8714.19140625,304.1935729980469,0.7431235313415527,0.3504468202590942,0.3221469223499298,293.2403869628906,297.1499938964844,293.1499938964844,0.4448199272155761,-7920.25146484375,304.18572998046875,0.7094374299049377,0.3013032376766205,0.2928989827632904,293.1445007324219,297.1499938964844,293.1499938964844,0.964306890964508,-10389.1865234375,304.1624450683594,0.854971170425415,0.5445496439933777,0.3846035599708557,292.9412841796875,297.1499938964844,293.1499938964844,1.0,-17859.87890625,301.14306640625,0.9786678552627563,0.806516706943512,0.7644482851028442,293.1757507324219,297.1499938964844,293.1499938964844,0.1042279973626136,-12430.583984375,304.1585998535156,0.4718610346317291,0.0944632738828659,0.4602534770965576,281.811767578125,291.1499938964844,258.4308166503906,257.0941772460937,279.16650390625,293.1976013183594,281.8123474121094,1.0,0.5761508345603943,0.5722981691360474,0.5722981691360474,1.0,1.0,-2.6704635620117188,1.0780656337738037,1.592397928237915,0.4757125079631805,0.0,0.0,1.0,230.20606994628903,206.0,17.804887771606445,-7139.0869140625,2130.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,298.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601009666919708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001624821306904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462000,293.2709045410156,297.1499938964844,293.1499938964844,0.5422295928001404,-8714.19140625,304.1935729980469,0.7431235313415527,0.3504468202590942,0.3221469223499298,293.2403869628906,297.1499938964844,293.1499938964844,0.4448199272155761,-7920.25146484375,304.18572998046875,0.7094374299049377,0.3013032376766205,0.2928989827632904,293.1445007324219,297.1499938964844,293.1499938964844,0.964306890964508,-10389.1865234375,304.1624450683594,0.854971170425415,0.5445496439933777,0.3846035599708557,292.9412841796875,297.1499938964844,293.1499938964844,1.0,-17859.87890625,301.14306640625,0.9786678552627563,0.806516706943512,0.7644482851028442,293.1757507324219,297.1499938964844,293.1499938964844,0.1042279973626136,-12430.583984375,304.1585998535156,0.4718610346317291,0.0944632738828659,0.4602534770965576,281.811767578125,291.1499938964844,258.4308166503906,257.0941772460937,279.16650390625,293.1976013183594,281.8123474121094,1.0,0.5761508345603943,0.5722981691360474,0.5722981691360474,1.0,1.0,-2.6704635620117188,1.0780656337738037,1.592397928237915,0.4757125079631805,0.0,0.0,1.0,230.20606994628903,206.0,17.804887771606445,-7139.0869140625,2130.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,298.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1601009666919708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001624821306904,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462060,293.2769470214844,297.1499938964844,293.1499938964844,0.5325309038162231,-8596.978515625,304.1951904296875,0.745668351650238,0.3461602032184601,0.3179993033409118,293.248779296875,297.1499938964844,293.1499938964844,0.4363275170326233,-7805.53271484375,304.1879577636719,0.7118035554885864,0.297306627035141,0.2888173162937164,293.1508483886719,297.1499938964844,293.1499938964844,0.960256576538086,-10355.5791015625,304.1650390625,0.8609078526496887,0.5433990359306335,0.3835668265819549,292.95086669921875,297.1499938964844,293.1499938964844,1.0,-17889.115234375,301.1175537109375,0.9864965677261353,0.8098594546318054,0.7672907710075378,293.1786499023437,297.1499938964844,293.1499938964844,0.1020692884922027,-12228.5263671875,304.1593322753906,0.4735858142375946,0.0932220369577407,0.4530552625656128,281.826171875,291.1499938964844,258.4725952148437,257.1295166015625,279.1675109863281,293.2023620605469,281.8268127441406,1.0,0.5687282085418701,0.5740998387336731,0.5740998387336731,1.0,1.0,-2.654095411300659,1.072880744934082,1.5812146663665771,0.473942369222641,0.0,0.0,1.0,221.08816528320312,194.0,19.568208694458008,-7133.71630859375,2062.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,298.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1599806547164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623600401217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462120,293.2769470214844,297.1499938964844,293.1499938964844,0.5325309038162231,-8596.978515625,304.1951904296875,0.745668351650238,0.3461602032184601,0.3179993033409118,293.248779296875,297.1499938964844,293.1499938964844,0.4363275170326233,-7805.53271484375,304.1879577636719,0.7118035554885864,0.297306627035141,0.2888173162937164,293.1508483886719,297.1499938964844,293.1499938964844,0.960256576538086,-10355.5791015625,304.1650390625,0.8609078526496887,0.5433990359306335,0.3835668265819549,292.95086669921875,297.1499938964844,293.1499938964844,1.0,-17889.115234375,301.1175537109375,0.9864965677261353,0.8098594546318054,0.7672907710075378,293.1786499023437,297.1499938964844,293.1499938964844,0.1020692884922027,-12228.5263671875,304.1593322753906,0.4735858142375946,0.0932220369577407,0.4530552625656128,281.826171875,291.1499938964844,258.4725952148437,257.1295166015625,279.1675109863281,293.2023620605469,281.8268127441406,1.0,0.5687282085418701,0.5740998387336731,0.5740998387336731,1.0,1.0,-2.654095411300659,1.072880744934082,1.5812146663665771,0.473942369222641,0.0,0.0,1.0,221.08816528320312,194.0,19.568208694458008,-7133.71630859375,2062.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,298.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1599806547164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001623600401217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462180,293.2822570800781,297.1499938964844,293.1499938964844,0.5227321982383728,-8478.1962890625,304.1964416503906,0.749238133430481,0.3418669104576111,0.313805878162384,293.25653076171875,297.1499938964844,293.1499938964844,0.4276135265827179,-7687.43603515625,304.1898193359375,0.715031087398529,0.2932337820529938,0.2846215665340423,293.1566162109375,297.1499938964844,293.1499938964844,0.9559022784233092,-10319.84375,304.1672668457031,0.8682169914245605,0.5422070026397705,0.3824708163738251,292.9604797363281,297.1499938964844,293.1499938964844,1.0,-17914.28125,301.0957336425781,0.9947769045829772,0.8129540085792542,0.7698586583137512,293.1810913085937,297.1499938964844,293.1499938964844,0.0998872369527816,-12023.3525390625,304.15985107421875,0.4760630130767822,0.0919998660683631,0.4457533359527588,281.8414611816406,291.1499938964844,258.51580810546875,257.1664123535156,279.1683654785156,293.2066650390625,281.84210205078125,1.0,0.5604729652404785,0.5759813785552979,0.5759813785552979,1.0,1.0,-2.637009382247925,1.0674257278442385,1.5695836544036863,0.4720409512519836,0.0,0.0,1.0,210.85110473632807,182.0,20.90593910217285,-7128.05419921875,1989.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,298.9560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1598485708236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622259878786,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462240,293.2822570800781,297.1499938964844,293.1499938964844,0.5227321982383728,-8478.1962890625,304.1964416503906,0.749238133430481,0.3418669104576111,0.313805878162384,293.25653076171875,297.1499938964844,293.1499938964844,0.4276135265827179,-7687.43603515625,304.1898193359375,0.715031087398529,0.2932337820529938,0.2846215665340423,293.1566162109375,297.1499938964844,293.1499938964844,0.9559022784233092,-10319.84375,304.1672668457031,0.8682169914245605,0.5422070026397705,0.3824708163738251,292.9604797363281,297.1499938964844,293.1499938964844,1.0,-17914.28125,301.0957336425781,0.9947769045829772,0.8129540085792542,0.7698586583137512,293.1810913085937,297.1499938964844,293.1499938964844,0.0998872369527816,-12023.3525390625,304.15985107421875,0.4760630130767822,0.0919998660683631,0.4457533359527588,281.8414611816406,291.1499938964844,258.51580810546875,257.1664123535156,279.1683654785156,293.2066650390625,281.84210205078125,1.0,0.5604729652404785,0.5759813785552979,0.5759813785552979,1.0,1.0,-2.637009382247925,1.0674257278442385,1.5695836544036863,0.4720409512519836,0.0,0.0,1.0,210.85110473632807,182.0,20.90593910217285,-7128.05419921875,1989.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,298.9560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1598485708236694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001622259878786,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462300,293.28466796875,297.1499938964844,293.1499938964844,0.5178122520446777,-8418.40234375,304.19696044921875,0.7513185739517212,0.3397176861763,0.3116987943649292,293.2601623535156,297.1499938964844,293.1499938964844,0.4231903851032257,-7627.3212890625,304.19061279296875,0.7168555855751038,0.2911687791347503,0.2824881672859192,293.1593017578125,297.1499938964844,293.1499938964844,0.9536285996437072,-10301.30859375,304.1682434082031,0.8722819089889526,0.5415946841239929,0.3819054663181305,292.9653015136719,297.1499938964844,293.1499938964844,1.0,-17922.5625,301.08856201171875,0.9988196492195128,0.8144082427024841,0.7708214521408081,293.1821594238281,297.1499938964844,293.1499938964844,0.098794125020504,-11920.21484375,304.1600341796875,0.4774768352508545,0.091393381357193,0.4420863091945648,281.8493957519531,291.1499938964844,258.53790283203125,257.1853942871094,279.1688537597656,293.2087097167969,281.85009765625,1.0,0.5561152696609497,0.5769597887992859,0.5769597887992859,1.0,1.0,-2.627967119216919,1.064494252204895,1.5634729862213137,0.4710165858268738,0.0,0.0,1.0,205.5192108154297,182.0,21.599369049072266,-7124.99755859375,1952.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785583496094,298.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.15977843105793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001621547853574,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462360,293.2867736816406,297.1499938964844,293.1499938964844,0.512909471988678,-8358.732421875,304.19732666015625,0.7527408599853516,0.3375929296016693,0.3096412718296051,293.2635192871094,297.1499938964844,293.1499938964844,0.418767362833023,-7567.103515625,304.1912536621094,0.7180159091949463,0.2891142964363098,0.2803919613361358,293.1617431640625,297.1499938964844,293.1499938964844,0.9512690901756288,-10282.1708984375,304.1692199707031,0.8755574226379395,0.5409978628158569,0.3813728988170624,292.9701232910156,297.1499938964844,293.1499938964844,1.0,-17843.810546875,301.1563415527344,0.9990000128746032,0.8157967925071716,0.7650899887084961,293.1830139160156,297.1499938964844,293.1499938964844,0.0977624803781509,-11822.587890625,304.1600952148437,0.4784058332443237,0.0908180996775627,0.4386879205703735,281.8603210449219,291.1499938964844,258.56024169921875,257.20465087890625,279.171142578125,293.2113647460937,281.86151123046875,1.0,0.5513155460357666,0.5781843662261963,0.5781843662261963,1.0,1.0,-2.6114189624786377,1.0584129095077517,1.5530060529708862,0.4687070846557617,0.0,0.0,1.0,200.99424743652344,170.0,27.283184051513672,-7118.82958984375,1906.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,298.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1597048491239547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001620801194803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462420,293.2908935546875,297.1499938964844,293.1499938964844,0.5028268694877625,-8235.3583984375,304.1983642578125,0.7556300759315491,0.3332976400852203,0.3055363595485687,293.2699890136719,297.1499938964844,293.1499938964844,0.4096377193927765,-7442.13818359375,304.1927185058594,0.7203015685081482,0.2849252820014953,0.2761769592761993,293.1665344238281,297.1499938964844,293.1499938964844,0.9458658695220948,-10238.2197265625,304.1718444824219,0.882229745388031,0.5397269129753113,0.3802958726882934,292.98126220703125,297.1499938964844,293.1499938964844,1.0,-17580.451171875,301.3908386230469,0.9990000128746032,0.8181039690971375,0.7460741400718689,293.1846923828125,297.1499938964844,293.1499938964844,0.0956897884607315,-11625.2548828125,304.1601867675781,0.480290412902832,0.0896418541669845,0.4320427477359772,281.894775390625,291.1499938964844,258.6056213378906,257.2439880371094,279.1758728027344,293.21759033203125,281.8964233398437,1.0,0.5406134724617004,0.581017017364502,0.581017017364502,1.0,1.0,-2.5692832469940186,1.0426232814788818,1.5266599655151367,0.4620465636253357,0.0,0.0,1.0,191.8679351806641,158.0,43.26523971557617,-7103.37890625,1804.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,299.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595282554626464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619008980924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462480,293.2908935546875,297.1499938964844,293.1499938964844,0.5028268694877625,-8235.3583984375,304.1983642578125,0.7556300759315491,0.3332976400852203,0.3055363595485687,293.2699890136719,297.1499938964844,293.1499938964844,0.4096377193927765,-7442.13818359375,304.1927185058594,0.7203015685081482,0.2849252820014953,0.2761769592761993,293.1665344238281,297.1499938964844,293.1499938964844,0.9458658695220948,-10238.2197265625,304.1718444824219,0.882229745388031,0.5397269129753113,0.3802958726882934,292.98126220703125,297.1499938964844,293.1499938964844,1.0,-17580.451171875,301.3908386230469,0.9990000128746032,0.8181039690971375,0.7460741400718689,293.1846923828125,297.1499938964844,293.1499938964844,0.0956897884607315,-11625.2548828125,304.1601867675781,0.480290412902832,0.0896418541669845,0.4320427477359772,281.894775390625,291.1499938964844,258.6056213378906,257.2439880371094,279.1758728027344,293.21759033203125,281.8964233398437,1.0,0.5406134724617004,0.581017017364502,0.581017017364502,1.0,1.0,-2.5692832469940186,1.0426232814788818,1.5266599655151367,0.4620465636253357,0.0,0.0,1.0,191.8679351806641,158.0,43.26523971557617,-7103.37890625,1804.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,299.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1595282554626464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001619008980924,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462540,293.2947082519531,297.1499938964844,293.1499938964844,0.4924711287021637,-8107.861328125,304.1994934082031,0.7593610286712646,0.3289500176906585,0.3013498783111572,293.2762451171875,297.1499938964844,293.1499938964844,0.4001589119434356,-7311.53955078125,304.1942749023437,0.7232281565666199,0.2806134521961212,0.2718159556388855,293.1712646484375,297.1499938964844,293.1499938964844,0.9397993087768556,-10188.9150390625,304.1746520996094,0.8900410532951355,0.5383490324020386,0.379120409488678,292.993408203125,297.1499938964844,293.1499938964844,1.0,-17279.220703125,301.65887451171875,0.9990000128746032,0.819915235042572,0.7248464822769165,293.1864929199219,297.1499938964844,293.1499938964844,0.0934797748923301,-11414.0888671875,304.16046142578125,0.4825811088085174,0.0884002298116684,0.4249789118766784,281.93560791015625,291.1499938964844,258.6517028808594,257.2841796875,279.1796264648437,293.2239990234375,281.93756103515625,1.0,0.5288937091827393,0.5841728448867798,0.5841728448867798,1.0,1.0,-2.523610591888428,1.0254549980163574,1.4981554746627808,0.4547654092311859,0.0,0.0,1.0,181.98291015625,146.0,53.90913391113281,-7086.9599609375,1695.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,299.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1592970043420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001616662193555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462600,293.2947082519531,297.1499938964844,293.1499938964844,0.4924711287021637,-8107.861328125,304.1994934082031,0.7593610286712646,0.3289500176906585,0.3013498783111572,293.2762451171875,297.1499938964844,293.1499938964844,0.4001589119434356,-7311.53955078125,304.1942749023437,0.7232281565666199,0.2806134521961212,0.2718159556388855,293.1712646484375,297.1499938964844,293.1499938964844,0.9397993087768556,-10188.9150390625,304.1746520996094,0.8900410532951355,0.5383490324020386,0.379120409488678,292.993408203125,297.1499938964844,293.1499938964844,1.0,-17279.220703125,301.65887451171875,0.9990000128746032,0.819915235042572,0.7248464822769165,293.1864929199219,297.1499938964844,293.1499938964844,0.0934797748923301,-11414.0888671875,304.16046142578125,0.4825811088085174,0.0884002298116684,0.4249789118766784,281.93560791015625,291.1499938964844,258.6517028808594,257.2841796875,279.1796264648437,293.2239990234375,281.93756103515625,1.0,0.5288937091827393,0.5841728448867798,0.5841728448867798,1.0,1.0,-2.523610591888428,1.0254549980163574,1.4981554746627808,0.4547654092311859,0.0,0.0,1.0,181.98291015625,146.0,53.90913391113281,-7086.9599609375,1695.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,299.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1592970043420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001616662193555,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462660,293.2981262207031,297.1499938964844,293.1499938964844,0.4819896221160888,-7978.12890625,304.2004699707031,0.7639265060424805,0.3245925307273865,0.2971311509609222,293.2821960449219,297.1499938964844,293.1499938964844,0.3904449641704559,-7176.87353515625,304.1957092285156,0.7267499566078186,0.2762125432491302,0.2673468291759491,293.1757507324219,297.1499938964844,293.1499938964844,0.9332314729690552,-10135.7314453125,304.1773681640625,0.8989408016204834,0.5369016528129578,0.3778795599937439,293.00537109375,297.1499938964844,293.1499938964844,1.0,-16944.58203125,301.95654296875,0.9990000128746032,0.821451723575592,0.7018431425094604,293.188232421875,297.1499938964844,293.1499938964844,0.091179572045803,-11193.9794921875,304.16082763671875,0.4852570593357086,0.0871234238147735,0.4176443517208099,281.9812316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1827087402344,293.2303771972656,281.9834289550781,1.0,0.5163823962211609,0.5876051783561707,0.5876051783561707,1.0,1.0,-2.4752330780029297,1.0071980953216553,1.4680349826812744,0.4469680190086365,0.0,0.0,1.0,171.61231994628906,134.0,61.62180709838867,-7069.5654296875,1585.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,299.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590059250593185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613708009244,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462720,293.2981262207031,297.1499938964844,293.1499938964844,0.4819896221160888,-7978.12890625,304.2004699707031,0.7639265060424805,0.3245925307273865,0.2971311509609222,293.2821960449219,297.1499938964844,293.1499938964844,0.3904449641704559,-7176.87353515625,304.1957092285156,0.7267499566078186,0.2762125432491302,0.2673468291759491,293.1757507324219,297.1499938964844,293.1499938964844,0.9332314729690552,-10135.7314453125,304.1773681640625,0.8989408016204834,0.5369016528129578,0.3778795599937439,293.00537109375,297.1499938964844,293.1499938964844,1.0,-16944.58203125,301.95654296875,0.9990000128746032,0.821451723575592,0.7018431425094604,293.188232421875,297.1499938964844,293.1499938964844,0.091179572045803,-11193.9794921875,304.16082763671875,0.4852570593357086,0.0871234238147735,0.4176443517208099,281.9812316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1827087402344,293.2303771972656,281.9834289550781,1.0,0.5163823962211609,0.5876051783561707,0.5876051783561707,1.0,1.0,-2.4752330780029297,1.0071980953216553,1.4680349826812744,0.4469680190086365,0.0,0.0,1.0,171.61231994628906,134.0,61.62180709838867,-7069.5654296875,1585.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,299.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1590059250593185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001613708009244,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
