time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462780,293.30108642578125,297.1499938964844,293.1499938964844,0.4714620411396026,-7847.12841796875,304.201171875,0.7693599462509155,0.3202404975891113,0.292904645204544,293.2877197265625,297.1499938964844,293.1499938964844,0.3805731236934662,-7039.1533203125,304.1968994140625,0.7308812737464905,0.2717400193214416,0.2627961933612823,293.179931640625,297.1499938964844,293.1499938964844,0.9262573719024658,-10079.4638671875,304.17987060546875,0.9091506004333496,0.5353997349739075,0.3765913844108581,293.0162658691406,297.1499938964844,293.1499938964844,1.0,-16578.443359375,302.2820129394531,0.9990000128746032,0.8229016065597534,0.6773282885551453,293.1898193359375,297.1499938964844,293.1499938964844,0.0888289362192154,-10969.095703125,304.1611328125,0.488352507352829,0.085832804441452,0.4101766943931579,282.0309143066406,291.1499938964844,258.744873046875,257.3661804199219,279.1854248046875,293.2366943359375,282.0333557128906,1.0,0.5032276511192322,0.5912855863571167,0.5912855863571167,1.0,1.0,-2.424717664718628,0.9880490899086,1.4366685152053833,0.4387272596359253,0.0,0.0,1.0,160.94168090820312,137.0,67.8550033569336,-7051.10009765625,1474.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,299.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586538106203079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610134495422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462840,293.30108642578125,297.1499938964844,293.1499938964844,0.4714620411396026,-7847.12841796875,304.201171875,0.7693599462509155,0.3202404975891113,0.292904645204544,293.2877197265625,297.1499938964844,293.1499938964844,0.3805731236934662,-7039.1533203125,304.1968994140625,0.7308812737464905,0.2717400193214416,0.2627961933612823,293.179931640625,297.1499938964844,293.1499938964844,0.9262573719024658,-10079.4638671875,304.17987060546875,0.9091506004333496,0.5353997349739075,0.3765913844108581,293.0162658691406,297.1499938964844,293.1499938964844,1.0,-16578.443359375,302.2820129394531,0.9990000128746032,0.8229016065597534,0.6773282885551453,293.1898193359375,297.1499938964844,293.1499938964844,0.0888289362192154,-10969.095703125,304.1611328125,0.488352507352829,0.085832804441452,0.4101766943931579,282.0309143066406,291.1499938964844,258.744873046875,257.3661804199219,279.1854248046875,293.2366943359375,282.0333557128906,1.0,0.5032276511192322,0.5912855863571167,0.5912855863571167,1.0,1.0,-2.424717664718628,0.9880490899086,1.4366685152053833,0.4387272596359253,0.0,0.0,1.0,160.94168090820312,137.0,67.8550033569336,-7051.10009765625,1474.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,299.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1586538106203079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001610134495422,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462900,293.30255126953125,297.1499938964844,293.1499938964844,0.4663360714912414,-7783.2314453125,304.2012023925781,0.7707922458648682,0.3180390298366546,0.2908379137516022,293.2904968261719,297.1499938964844,293.1499938964844,0.3757215142250061,-6971.26416015625,304.1972045898437,0.7317841649055481,0.269451230764389,0.2605436444282532,293.1820678710937,297.1499938964844,293.1499938964844,0.9228326678276062,-10052.1240234375,304.1806640625,0.9128654599189758,0.5346035361289978,0.3759685158729553,293.0213623046875,297.1499938964844,293.1499938964844,1.0,-16446.255859375,302.4014587402344,0.9990000128746032,0.8235990405082703,0.6688373684883118,293.190673828125,297.1499938964844,293.1499938964844,0.0877166017889976,-10862.9287109375,304.1611328125,0.4890517294406891,0.0851572304964065,0.4066531062126159,282.05517578125,291.1499938964844,258.7681884765625,257.3868713378906,279.18505859375,293.23944091796875,282.0572814941406,1.0,0.4985974729061126,0.5930152535438538,0.5930152535438538,1.0,1.0,-2.4043331146240234,0.9805475473403932,1.4237854480743408,0.435434490442276,0.0,0.0,1.0,157.23016357421875,137.0,66.64152526855469,-7044.06591796875,1433.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,299.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1584560573101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001608127495273,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
462960,293.30401611328125,297.1499938964844,293.1499938964844,0.4613432288169861,-7720.91650390625,304.2009582519531,0.7712612152099609,0.3158189952373504,0.2887829542160034,293.29327392578125,297.1499938964844,293.1499938964844,0.3709551095962524,-6904.4287109375,304.1972961425781,0.7318287491798401,0.2671258151531219,0.2582868039608001,293.1841735839844,297.1499938964844,293.1499938964844,0.9195692539215088,-10026.28125,304.1809997558594,0.9153738617897034,0.5337803959846497,0.3753478527069092,293.0263366699219,297.1499938964844,293.1499938964844,1.0,-16351.619140625,302.48651123046875,0.9990000128746032,0.8242520093917847,0.662912905216217,293.1916198730469,297.1499938964844,293.1499938964844,0.0866327956318855,-10759.8095703125,304.1610717773437,0.4891043603420257,0.0844579711556434,0.4031721651554107,282.07586669921875,291.1499938964844,258.7914428710937,257.40753173828125,279.1842041015625,293.24188232421875,282.0777587890625,1.0,0.4948397278785705,0.5946605205535889,0.5946605205535889,1.0,1.0,-2.387103796005249,0.9743375778198242,1.4127660989761353,0.4328294098377228,0.0,0.0,1.0,154.57334899902344,140.0,62.09542846679688,-7038.24853515625,1401.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,299.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1582486033439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001606022124178,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463020,293.30682373046875,297.1499938964844,293.1499938964844,0.4516514241695404,-7599.58642578125,304.2001037597656,0.7702182531356812,0.3113464117050171,0.2847069501876831,293.2987365722656,297.1499938964844,293.1499938964844,0.3615875840187073,-6772.5400390625,304.1971130371094,0.7301395535469055,0.2623873054981231,0.2537570595741272,293.1883239746094,297.1499938964844,293.1499938964844,0.9133679866790771,-9977.5126953125,304.1809997558594,0.9177964925765992,0.5320774912834167,0.3741160333156585,293.0362243652344,297.1499938964844,293.1499938964844,1.0,-16238.380859375,302.5888366699219,0.9990000128746032,0.8253798484802246,0.6561897397041321,293.1935729980469,297.1499938964844,293.1499938964844,0.0845199152827262,-10559.6591796875,304.160888671875,0.4878783226013183,0.0830089822411537,0.3963047862052917,282.1108703613281,291.1499938964844,258.83770751953125,257.44879150390625,279.1817626953125,293.2460327148437,282.1123962402344,1.0,0.4894185066223144,0.5977199077606201,0.5977199077606201,1.0,1.0,-2.358952283859253,0.9644724130630492,1.3944798707962036,0.4288010001182556,0.0,0.0,1.0,151.315185546875,143.0,51.45235061645508,-7028.7158203125,1353.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,299.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578229814767837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601702679181,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463080,293.30682373046875,297.1499938964844,293.1499938964844,0.4516514241695404,-7599.58642578125,304.2001037597656,0.7702182531356812,0.3113464117050171,0.2847069501876831,293.2987365722656,297.1499938964844,293.1499938964844,0.3615875840187073,-6772.5400390625,304.1971130371094,0.7301395535469055,0.2623873054981231,0.2537570595741272,293.1883239746094,297.1499938964844,293.1499938964844,0.9133679866790771,-9977.5126953125,304.1809997558594,0.9177964925765992,0.5320774912834167,0.3741160333156585,293.0362243652344,297.1499938964844,293.1499938964844,1.0,-16238.380859375,302.5888366699219,0.9990000128746032,0.8253798484802246,0.6561897397041321,293.1935729980469,297.1499938964844,293.1499938964844,0.0845199152827262,-10559.6591796875,304.160888671875,0.4878783226013183,0.0830089822411537,0.3963047862052917,282.1108703613281,291.1499938964844,258.83770751953125,257.44879150390625,279.1817626953125,293.2460327148437,282.1123962402344,1.0,0.4894185066223144,0.5977199077606201,0.5977199077606201,1.0,1.0,-2.358952283859253,0.9644724130630492,1.3944798707962036,0.4288010001182556,0.0,0.0,1.0,151.315185546875,143.0,51.45235061645508,-7028.7158203125,1353.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,299.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1578229814767837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001601702679181,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463140,293.3094482421875,297.1499938964844,293.1499938964844,0.4422957003116607,-7481.88330078125,304.1990051269531,0.7671972513198853,0.3068418502807617,0.280665248632431,293.3040466308594,297.1499938964844,293.1499938964844,0.3523913621902466,-6642.259765625,304.1967468261719,0.7266422510147095,0.2575433850288391,0.2491940706968307,293.1922607421875,297.1499938964844,293.1499938964844,0.9075409770011902,-9931.9150390625,304.18035888671875,0.9175445437431335,0.5303072333335876,0.3728872239589691,293.04644775390625,297.1499938964844,293.1499938964844,1.0,-16201.2978515625,302.62322998046875,0.9990000128746032,0.826191782951355,0.6545020937919617,293.195556640625,297.1499938964844,293.1499938964844,0.0824538767337799,-10365.1953125,304.16070556640625,0.4852699339389801,0.081503227353096,0.3895015716552734,282.138671875,291.1499938964844,258.8833312988281,257.4897155761719,279.1791687011719,293.2494201660156,282.139892578125,1.0,0.4860501587390899,0.6005068421363831,0.6005068421363831,1.0,1.0,-2.336935520172119,0.9570482969284058,1.379887342453003,0.4258843958377838,0.0,0.0,1.0,150.03585815429688,146.0,41.440086364746094,-7020.82421875,1322.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,299.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1574051231145858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001597461960045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463200,293.3094482421875,297.1499938964844,293.1499938964844,0.4422957003116607,-7481.88330078125,304.1990051269531,0.7671972513198853,0.3068418502807617,0.280665248632431,293.3040466308594,297.1499938964844,293.1499938964844,0.3523913621902466,-6642.259765625,304.1967468261719,0.7266422510147095,0.2575433850288391,0.2491940706968307,293.1922607421875,297.1499938964844,293.1499938964844,0.9075409770011902,-9931.9150390625,304.18035888671875,0.9175445437431335,0.5303072333335876,0.3728872239589691,293.04644775390625,297.1499938964844,293.1499938964844,1.0,-16201.2978515625,302.62322998046875,0.9990000128746032,0.826191782951355,0.6545020937919617,293.195556640625,297.1499938964844,293.1499938964844,0.0824538767337799,-10365.1953125,304.16070556640625,0.4852699339389801,0.081503227353096,0.3895015716552734,282.138671875,291.1499938964844,258.8833312988281,257.4897155761719,279.1791687011719,293.2494201660156,282.139892578125,1.0,0.4860501587390899,0.6005068421363831,0.6005068421363831,1.0,1.0,-2.336935520172119,0.9570482969284058,1.379887342453003,0.4258843958377838,0.0,0.0,1.0,150.03585815429688,146.0,41.440086364746094,-7020.82421875,1322.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,299.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1574051231145858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001597461960045,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463260,293.3118591308594,297.1499938964844,293.1499938964844,0.433206707239151,-7366.87841796875,304.19781494140625,0.762835681438446,0.3023146688938141,0.2766461074352264,293.3091735839844,297.1499938964844,293.1499938964844,0.3433077931404114,-6512.68896484375,304.1962890625,0.7218331098556519,0.2526035010814667,0.2445856183767318,293.1960144042969,297.1499938964844,293.1499938964844,0.9019930958747864,-9888.509765625,304.1794738769531,0.915428102016449,0.528473973274231,0.3716490566730499,293.05718994140625,297.1499938964844,293.1499938964844,1.0,-16217.0771484375,302.6105041503906,0.9990000128746032,0.8266381621360779,0.6562782526016235,293.197509765625,297.1499938964844,293.1499938964844,0.0804062411189079,-10173.802734375,304.1605529785156,0.481587290763855,0.0799494534730911,0.3827003538608551,282.1609802246094,291.1499938964844,258.9281005859375,257.53009033203125,279.1768493652344,293.25225830078125,282.1619873046875,1.0,0.4840902984142303,0.6030717492103577,0.6030717492103577,1.0,1.0,-2.319044828414917,0.9512271285057068,1.3678176403045654,0.4236847758293152,0.0,0.0,1.0,150.1028289794922,149.0,33.31220245361328,-7013.67041015625,1301.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,299.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570153683423996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593506458448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463320,293.3118591308594,297.1499938964844,293.1499938964844,0.433206707239151,-7366.87841796875,304.19781494140625,0.762835681438446,0.3023146688938141,0.2766461074352264,293.3091735839844,297.1499938964844,293.1499938964844,0.3433077931404114,-6512.68896484375,304.1962890625,0.7218331098556519,0.2526035010814667,0.2445856183767318,293.1960144042969,297.1499938964844,293.1499938964844,0.9019930958747864,-9888.509765625,304.1794738769531,0.915428102016449,0.528473973274231,0.3716490566730499,293.05718994140625,297.1499938964844,293.1499938964844,1.0,-16217.0771484375,302.6105041503906,0.9990000128746032,0.8266381621360779,0.6562782526016235,293.197509765625,297.1499938964844,293.1499938964844,0.0804062411189079,-10173.802734375,304.1605529785156,0.481587290763855,0.0799494534730911,0.3827003538608551,282.1609802246094,291.1499938964844,258.9281005859375,257.53009033203125,279.1768493652344,293.25225830078125,282.1619873046875,1.0,0.4840902984142303,0.6030717492103577,0.6030717492103577,1.0,1.0,-2.319044828414917,0.9512271285057068,1.3678176403045654,0.4236847758293152,0.0,0.0,1.0,150.1028289794922,149.0,33.31220245361328,-7013.67041015625,1301.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,299.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1570153683423996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001593506458448,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463380,293.3140563964844,297.1499938964844,293.1499938964844,0.4243241846561432,-7253.7822265625,304.1966857910156,0.7576051950454712,0.2977641224861145,0.2726399302482605,293.3141174316406,297.1499938964844,293.1499938964844,0.3342866599559784,-6383.06005859375,304.1958923339844,0.715990424156189,0.2475670129060745,0.2399213761091232,293.1996154785156,297.1499938964844,293.1499938964844,0.8966361284255981,-9846.4638671875,304.1785888671875,0.9120755195617676,0.5265794396400452,0.3703924119472503,293.06842041015625,297.1499938964844,293.1499938964844,1.0,-16269.0380859375,302.5654296875,0.9990000128746032,0.8267087936401367,0.6604382991790771,293.1994323730469,297.1499938964844,293.1499938964844,0.0783569067716598,-9983.6953125,304.16046142578125,0.4769468605518341,0.0783546417951583,0.3758642375469208,282.17926025390625,291.1499938964844,258.9717712402344,257.56964111328125,279.1749267578125,293.2547302246094,282.1801147460937,1.0,0.4830993413925171,0.6054629683494568,0.6054629683494568,1.0,1.0,-2.303903579711914,0.9464446902275084,1.3574588298797607,0.4219426214694977,0.0,0.0,1.0,151.09983825683594,152.0,27.21615600585937,-7006.755859375,1287.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,299.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566672325134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000158997325343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463440,293.3140563964844,297.1499938964844,293.1499938964844,0.4243241846561432,-7253.7822265625,304.1966857910156,0.7576051950454712,0.2977641224861145,0.2726399302482605,293.3141174316406,297.1499938964844,293.1499938964844,0.3342866599559784,-6383.06005859375,304.1958923339844,0.715990424156189,0.2475670129060745,0.2399213761091232,293.1996154785156,297.1499938964844,293.1499938964844,0.8966361284255981,-9846.4638671875,304.1785888671875,0.9120755195617676,0.5265794396400452,0.3703924119472503,293.06842041015625,297.1499938964844,293.1499938964844,1.0,-16269.0380859375,302.5654296875,0.9990000128746032,0.8267087936401367,0.6604382991790771,293.1994323730469,297.1499938964844,293.1499938964844,0.0783569067716598,-9983.6953125,304.16046142578125,0.4769468605518341,0.0783546417951583,0.3758642375469208,282.17926025390625,291.1499938964844,258.9717712402344,257.56964111328125,279.1749267578125,293.2547302246094,282.1801147460937,1.0,0.4830993413925171,0.6054629683494568,0.6054629683494568,1.0,1.0,-2.303903579711914,0.9464446902275084,1.3574588298797607,0.4219426214694977,0.0,0.0,1.0,151.09983825683594,152.0,27.21615600585937,-7006.755859375,1287.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,299.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1566672325134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000158997325343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463500,293.3153076171875,297.1499938964844,293.1499938964844,0.4199096858501434,-7197.2626953125,304.1962280273437,0.7547555565834045,0.2954424023628235,0.2706206738948822,293.31671142578125,297.1499938964844,293.1499938964844,0.3297555148601532,-6317.5478515625,304.19580078125,0.7126871943473816,0.2449769526720047,0.237547367811203,293.20135498046875,297.1499938964844,293.1499938964844,0.8940019607543945,-9825.705078125,304.1781921386719,0.9100881218910216,0.5256075859069824,0.3697544634342193,293.07421875,297.1499938964844,293.1499938964844,1.0,-16304.8076171875,302.5341796875,0.9990000128746032,0.8266040682792664,0.663174569606781,293.20037841796875,297.1499938964844,293.1499938964844,0.0773271024227142,-9888.7421875,304.1604309082031,0.4742470383644104,0.0775436982512474,0.3724270761013031,282.1873474121094,291.1499938964844,258.9931030273437,257.58905029296875,279.1741638183594,293.2560729980469,282.1881103515625,1.0,0.4828646183013916,0.6066129803657532,0.6066129803657532,1.0,1.0,-2.297017335891724,0.9443055987358092,1.352711796760559,0.4211834073066711,0.0,0.0,1.0,151.8564910888672,152.0,24.89955139160156,-7003.2802734375,1282.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,299.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1565114259719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001588392042322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463560,293.31671142578125,297.1499938964844,293.1499938964844,0.4154540300369262,-7139.9599609375,304.1959228515625,0.751765251159668,0.2930709421634674,0.2685624659061432,293.31951904296875,297.1499938964844,293.1499938964844,0.3251546025276184,-6250.7138671875,304.1958312988281,0.709075391292572,0.24231618642807,0.2351150959730148,293.2030639648437,297.1499938964844,293.1499938964844,0.8913809657096863,-9804.9814453125,304.1778259277344,0.9079544544219972,0.52461838722229,0.3691082894802093,293.0801086425781,297.1499938964844,293.1499938964844,1.0,-16345.71484375,302.4983215332031,0.9990000128746032,0.8264068365097046,0.6662647128105164,293.2012939453125,297.1499938964844,293.1499938964844,0.0762919038534164,-9793.6943359375,304.160400390625,0.4712516069412231,0.0767242312431335,0.3689753711223602,282.1949157714844,291.1499938964844,259.0140686035156,257.6081848144531,279.1735534667969,293.2575988769531,282.1956481933594,1.0,0.4827607572078705,0.6077436208724976,0.6077436208724976,1.0,1.0,-2.290412425994873,0.9422658681869508,1.3481464385986328,0.4204687774181366,0.0,0.0,1.0,152.7525177001953,155.0,23.06221389770508,-6999.748046875,1278.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,299.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1563684940338134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001586941361892,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463620,293.31951904296875,297.1499938964844,293.1499938964844,0.4064995348453522,-7024.1611328125,304.195556640625,0.7455357313156128,0.288279265165329,0.264381855726242,293.3251953125,297.1499938964844,293.1499938964844,0.3157943487167358,-6113.8544921875,304.1961669921875,0.7011580467224121,0.2368657737970352,0.2301121801137924,293.2064208984375,297.1499938964844,293.1499938964844,0.8861532211303711,-9763.4404296875,304.1772766113281,0.9034567475318908,0.5225938558578491,0.3677910566329956,293.0920715332031,297.1499938964844,293.1499938964844,1.0,-16438.47265625,302.41680908203125,0.9990000128746032,0.8257508277893066,0.6732226014137268,293.2030944824219,297.1499938964844,293.1499938964844,0.074199266731739,-9602.8486328125,304.1604309082031,0.4641810655593872,0.075062021613121,0.3620187044143677,282.2090148925781,291.1499938964844,259.0547180175781,257.6454467773437,279.1725769042969,293.2607727050781,282.209716796875,1.0,0.4828461110591888,0.6099495887756348,0.6099495887756348,1.0,1.0,-2.277799367904663,0.9383783936500548,1.339421033859253,0.4191193878650665,0.0,0.0,1.0,154.86001586914062,158.0,20.43959617614746,-6992.5615234375,1272.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,299.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156120479106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584424462635,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463680,293.31951904296875,297.1499938964844,293.1499938964844,0.4064995348453522,-7024.1611328125,304.195556640625,0.7455357313156128,0.288279265165329,0.264381855726242,293.3251953125,297.1499938964844,293.1499938964844,0.3157943487167358,-6113.8544921875,304.1961669921875,0.7011580467224121,0.2368657737970352,0.2301121801137924,293.2064208984375,297.1499938964844,293.1499938964844,0.8861532211303711,-9763.4404296875,304.1772766113281,0.9034567475318908,0.5225938558578491,0.3677910566329956,293.0920715332031,297.1499938964844,293.1499938964844,1.0,-16438.47265625,302.41680908203125,0.9990000128746032,0.8257508277893066,0.6732226014137268,293.2030944824219,297.1499938964844,293.1499938964844,0.074199266731739,-9602.8486328125,304.1604309082031,0.4641810655593872,0.075062021613121,0.3620187044143677,282.2090148925781,291.1499938964844,259.0547180175781,257.6454467773437,279.1725769042969,293.2607727050781,282.209716796875,1.0,0.4828461110591888,0.6099495887756348,0.6099495887756348,1.0,1.0,-2.277799367904663,0.9383783936500548,1.339421033859253,0.4191193878650665,0.0,0.0,1.0,154.86001586914062,158.0,20.43959617614746,-6992.5615234375,1272.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,299.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.156120479106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001584424462635,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463740,293.32196044921875,297.1499938964844,293.1499938964844,0.397630900144577,-6908.77294921875,304.19512939453125,0.7391886115074158,0.2834914028644562,0.26019948720932,293.3306579589844,297.1499938964844,293.1499938964844,0.3063603639602661,-5974.810546875,304.1965026855469,0.6928095817565918,0.2313196510076522,0.225010335445404,293.2096252441406,297.1499938964844,293.1499938964844,0.8809238076210022,-9721.6376953125,304.1769104003906,0.8988163471221924,0.5205139517784119,0.3664422631263733,293.1041564941406,297.1499938964844,293.1499938964844,1.0,-16540.51171875,302.32696533203125,0.9990000128746032,0.8247669339179993,0.6808746457099915,293.20477294921875,297.1499938964844,293.1499938964844,0.0720730274915695,-9410.8125,304.1604919433594,0.4559701979160309,0.0733741968870163,0.35499107837677,282.2221069335937,291.1499938964844,259.093505859375,257.68121337890625,279.1717529296875,293.263916015625,282.2227478027344,1.0,0.4832130670547485,0.6120838522911072,0.6120838522911072,1.0,1.0,-2.265776395797729,0.9346576929092408,1.3311188220977783,0.4178350269794464,0.0,0.0,1.0,157.26670837402344,161.0,18.739166259765625,-6985.31640625,1267.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,299.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.155920535326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001582395198056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463800,293.32196044921875,297.1499938964844,293.1499938964844,0.397630900144577,-6908.77294921875,304.19512939453125,0.7391886115074158,0.2834914028644562,0.26019948720932,293.3306579589844,297.1499938964844,293.1499938964844,0.3063603639602661,-5974.810546875,304.1965026855469,0.6928095817565918,0.2313196510076522,0.225010335445404,293.2096252441406,297.1499938964844,293.1499938964844,0.8809238076210022,-9721.6376953125,304.1769104003906,0.8988163471221924,0.5205139517784119,0.3664422631263733,293.1041564941406,297.1499938964844,293.1499938964844,1.0,-16540.51171875,302.32696533203125,0.9990000128746032,0.8247669339179993,0.6808746457099915,293.20477294921875,297.1499938964844,293.1499938964844,0.0720730274915695,-9410.8125,304.1604919433594,0.4559701979160309,0.0733741968870163,0.35499107837677,282.2221069335937,291.1499938964844,259.093505859375,257.68121337890625,279.1717529296875,293.263916015625,282.2227478027344,1.0,0.4832130670547485,0.6120838522911072,0.6120838522911072,1.0,1.0,-2.265776395797729,0.9346576929092408,1.3311188220977783,0.4178350269794464,0.0,0.0,1.0,157.26670837402344,161.0,18.739166259765625,-6985.31640625,1267.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,299.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.155920535326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001582395198056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463860,293.3239440917969,297.1499938964844,293.1499938964844,0.3888895213603973,-6794.365234375,304.1946716308594,0.7328299283981323,0.2787271738052368,0.2560425400733948,293.33575439453125,297.1499938964844,293.1499938964844,0.2969200909137726,-5834.55810546875,304.1967163085937,0.6842270493507385,0.2257122248411178,0.2198517620563507,293.2126770019531,297.1499938964844,293.1499938964844,0.8756704330444336,-9679.41796875,304.1766967773437,0.8940226435661316,0.5183834433555603,0.3650629818439483,293.1162414550781,297.1499938964844,293.1499938964844,1.0,-16647.64453125,302.2325439453125,0.9990000128746032,0.8234769105911255,0.6889514923095703,293.20635986328125,297.1499938964844,293.1499938964844,0.0699128955602645,-9217.7646484375,304.1606140136719,0.4477992355823517,0.0716676190495491,0.3479064106941223,282.2345886230469,291.1499938964844,259.130126953125,257.7152099609375,279.1710510253906,293.2669677734375,282.2351989746094,1.0,0.4837672412395477,0.6141538619995117,0.6141538619995117,1.0,1.0,-2.2541215419769287,0.9310096502304076,1.3231120109558103,0.4165730774402618,0.0,0.0,1.0,159.87527465820312,164.0,17.689720153808594,-6978.10009765625,1264.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,299.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1557635515928268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580801908858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463920,293.3239440917969,297.1499938964844,293.1499938964844,0.3888895213603973,-6794.365234375,304.1946716308594,0.7328299283981323,0.2787271738052368,0.2560425400733948,293.33575439453125,297.1499938964844,293.1499938964844,0.2969200909137726,-5834.55810546875,304.1967163085937,0.6842270493507385,0.2257122248411178,0.2198517620563507,293.2126770019531,297.1499938964844,293.1499938964844,0.8756704330444336,-9679.41796875,304.1766967773437,0.8940226435661316,0.5183834433555603,0.3650629818439483,293.1162414550781,297.1499938964844,293.1499938964844,1.0,-16647.64453125,302.2325439453125,0.9990000128746032,0.8234769105911255,0.6889514923095703,293.20635986328125,297.1499938964844,293.1499938964844,0.0699128955602645,-9217.7646484375,304.1606140136719,0.4477992355823517,0.0716676190495491,0.3479064106941223,282.2345886230469,291.1499938964844,259.130126953125,257.7152099609375,279.1710510253906,293.2669677734375,282.2351989746094,1.0,0.4837672412395477,0.6141538619995117,0.6141538619995117,1.0,1.0,-2.2541215419769287,0.9310096502304076,1.3231120109558103,0.4165730774402618,0.0,0.0,1.0,159.87527465820312,164.0,17.689720153808594,-6978.10009765625,1264.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,299.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1557635515928268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001580801908858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
463980,293.3255920410156,297.1499938964844,293.1499938964844,0.3802744448184967,-6680.92138671875,304.1941223144531,0.7264693975448608,0.2739902436733246,0.2519139349460602,293.3404235839844,297.1499938964844,293.1499938964844,0.2874906361103058,-5693.3017578125,304.1968688964844,0.6755425930023193,0.2200533598661422,0.2146473824977874,293.2156066894531,297.1499938964844,293.1499938964844,0.8703734874725342,-9636.6474609375,304.1766357421875,0.8891623020172119,0.5162052512168884,0.3636538088321686,293.1282653808594,297.1499938964844,293.1499938964844,1.0,-16757.19921875,302.1358947753906,0.9990000128746032,0.8218934535980225,0.6972815990447998,293.2077941894531,297.1499938964844,293.1499938964844,0.0677196756005287,-9023.9765625,304.1607360839844,0.4398456215858459,0.0699478909373283,0.3407805263996124,282.2467346191406,291.1499938964844,259.1643371582031,257.74725341796875,279.1704406738281,293.2699890136719,282.2473449707031,1.0,0.4844440817832947,0.6161640286445618,0.6161640286445618,1.0,1.0,-2.2426648139953613,0.9273631572723388,1.3153016567230225,0.4153017997741699,0.0,0.0,1.0,162.62210083007812,167.0,17.129066467285156,-6970.99169921875,1261.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,299.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1556430011987686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001579578674864,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464040,293.3255920410156,297.1499938964844,293.1499938964844,0.3802744448184967,-6680.92138671875,304.1941223144531,0.7264693975448608,0.2739902436733246,0.2519139349460602,293.3404235839844,297.1499938964844,293.1499938964844,0.2874906361103058,-5693.3017578125,304.1968688964844,0.6755425930023193,0.2200533598661422,0.2146473824977874,293.2156066894531,297.1499938964844,293.1499938964844,0.8703734874725342,-9636.6474609375,304.1766357421875,0.8891623020172119,0.5162052512168884,0.3636538088321686,293.1282653808594,297.1499938964844,293.1499938964844,1.0,-16757.19921875,302.1358947753906,0.9990000128746032,0.8218934535980225,0.6972815990447998,293.2077941894531,297.1499938964844,293.1499938964844,0.0677196756005287,-9023.9765625,304.1607360839844,0.4398456215858459,0.0699478909373283,0.3407805263996124,282.2467346191406,291.1499938964844,259.1643371582031,257.74725341796875,279.1704406738281,293.2699890136719,282.2473449707031,1.0,0.4844440817832947,0.6161640286445618,0.6161640286445618,1.0,1.0,-2.2426648139953613,0.9273631572723388,1.3153016567230225,0.4153017997741699,0.0,0.0,1.0,162.62210083007812,167.0,17.129066467285156,-6970.99169921875,1261.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,299.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1556430011987686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001579578674864,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464100,293.3262634277344,297.1499938964844,293.1499938964844,0.3760127127170563,-6624.5400390625,304.19384765625,0.723272979259491,0.2716324627399444,0.2498603165149688,293.3426513671875,297.1499938964844,293.1499938964844,0.2827813327312469,-5622.2998046875,304.1968994140625,0.6711957454681396,0.2172056138515472,0.212028831243515,293.21697998046875,297.1499938964844,293.1499938964844,0.8677039742469788,-9615.0234375,304.1766357421875,0.8867270350456238,0.5150989890098572,0.3629381656646728,293.1342163085937,297.1499938964844,293.1499938964844,1.0,-16812.3046875,302.0872802734375,0.9990000128746032,0.82099449634552,0.7015038728713989,293.2084655761719,297.1499938964844,293.1499938964844,0.0666109398007392,-8926.884765625,304.1607971191406,0.4359878301620483,0.0690845251083374,0.337206482887268,282.2527770996094,291.1499938964844,259.18048095703125,257.762451171875,279.1701354980469,293.2715148925781,282.2533874511719,1.0,0.4848139882087707,0.6171471476554871,0.6171471476554871,1.0,1.0,-2.236971855163574,0.925524115562439,1.3114476203918457,0.4146554470062256,0.0,0.0,1.0,164.0331268310547,167.0,16.991382598876953,-6967.5,1260.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,299.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555940061807632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001579081290401,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464160,293.32684326171875,297.1499938964844,293.1499938964844,0.3717806935310364,-6568.3740234375,304.1935729980469,0.7200496196746826,0.2692822217941284,0.2478137463331222,293.34478759765625,297.1499938964844,293.1499938964844,0.2780759036540985,-5551.0439453125,304.1969299316406,0.6668616533279419,0.2143459916114807,0.2093994319438934,293.2183532714844,297.1499938964844,293.1499938964844,0.8650184869766235,-9593.228515625,304.1766662597656,0.8842966556549072,0.513981819152832,0.3622153401374817,293.1401672363281,297.1499938964844,293.1499938964844,1.0,-16867.390625,302.0386657714844,0.9990000128746032,0.8200254440307617,0.7057483792304993,293.2090759277344,297.1499938964844,293.1499938964844,0.0654942914843559,-8829.7060546875,304.1608581542969,0.4322247505187988,0.0682194456458091,0.3336272239685058,282.2588195800781,291.1499938964844,259.1958923339844,257.7770690917969,279.1698303222656,293.2730712890625,282.2594299316406,1.0,0.4851986467838287,0.6181157231330872,0.6181157231330872,1.0,1.0,-2.23128604888916,0.92366760969162,1.3076183795928955,0.4139988124370575,0.0,0.0,1.0,165.4630889892578,155.0,16.92840003967285,-6964.06005859375,1259.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,299.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1555510312318802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001578645315021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464220,293.32745361328125,297.1499938964844,293.1499938964844,0.3630235195159912,-6451.216796875,304.19366455078125,0.7169507145881653,0.2646809816360473,0.2436314970254898,293.34844970703125,297.1499938964844,293.1499938964844,0.268357515335083,-5402.5556640625,304.197509765625,0.6616424322128296,0.2086678743362426,0.2039927542209625,293.2206726074219,297.1499938964844,293.1499938964844,0.8589551448822021,-9543.2138671875,304.1779479980469,0.884046196937561,0.5117822885513306,0.360660046339035,293.1515808105469,297.1499938964844,293.1499938964844,1.0,-16823.931640625,302.0756530761719,0.9990000128746032,0.8179606795310974,0.7033010721206665,293.2098693847656,297.1499938964844,293.1499938964844,0.0630353987216949,-8617.1533203125,304.1613464355469,0.427898496389389,0.0665634870529174,0.3259083330631256,282.2797546386719,291.1499938964844,259.2245483398437,257.804443359375,279.1731262207031,293.2764587402344,282.28125,1.0,0.4807157516479492,0.6205796003341675,0.6205796003341675,1.0,1.0,-2.205705165863037,0.9137524962425232,1.2919527292251587,0.4098256826400757,0.0,0.0,1.0,163.8116455078125,143.0,28.939620971679688,-6949.9755859375,1224.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,299.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1554713696241378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001577836810611,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464280,293.32745361328125,297.1499938964844,293.1499938964844,0.3630235195159912,-6451.216796875,304.19366455078125,0.7169507145881653,0.2646809816360473,0.2436314970254898,293.34844970703125,297.1499938964844,293.1499938964844,0.268357515335083,-5402.5556640625,304.197509765625,0.6616424322128296,0.2086678743362426,0.2039927542209625,293.2206726074219,297.1499938964844,293.1499938964844,0.8589551448822021,-9543.2138671875,304.1779479980469,0.884046196937561,0.5117822885513306,0.360660046339035,293.1515808105469,297.1499938964844,293.1499938964844,1.0,-16823.931640625,302.0756530761719,0.9990000128746032,0.8179606795310974,0.7033010721206665,293.2098693847656,297.1499938964844,293.1499938964844,0.0630353987216949,-8617.1533203125,304.1613464355469,0.427898496389389,0.0665634870529174,0.3259083330631256,282.2797546386719,291.1499938964844,259.2245483398437,257.804443359375,279.1731262207031,293.2764587402344,282.28125,1.0,0.4807157516479492,0.6205796003341675,0.6205796003341675,1.0,1.0,-2.205705165863037,0.9137524962425232,1.2919527292251587,0.4098256826400757,0.0,0.0,1.0,163.8116455078125,143.0,28.939620971679688,-6949.9755859375,1224.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,299.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1554713696241378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001577836810611,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464340,293.32745361328125,297.1499938964844,293.1499938964844,0.3540334105491638,-6329.89306640625,304.194091796875,0.7164755463600159,0.2601827681064605,0.2394361644983291,293.3515319824219,297.1499938964844,293.1499938964844,0.2583921253681183,-5248.59765625,304.1982727050781,0.6589260101318359,0.2030139863491058,0.1984967440366745,293.22265625,297.1499938964844,293.1499938964844,0.8520122766494751,-9485.431640625,304.1802062988281,0.887308657169342,0.5095846652984619,0.3590259253978729,293.162841796875,297.1499938964844,293.1499938964844,1.0,-16660.482421875,302.2206115722656,0.9990000128746032,0.8156354427337646,0.6926141977310181,293.2102355957031,297.1499938964844,293.1499938964844,0.0604184120893478,-8393.306640625,304.16192626953125,0.4259209632873535,0.0649703443050384,0.3179539144039154,282.3150329589844,291.1499938964844,259.25,257.8291015625,279.1771240234375,293.2787475585937,282.3172302246094,1.0,0.4729036688804626,0.6234906315803528,0.6234906315803528,1.0,1.0,-2.1697185039520264,0.8993458151817322,1.2703728675842283,0.403361052274704,0.0,0.0,1.0,158.8098907470703,146.0,45.59929275512695,-6931.46875,1166.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,299.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1553644388914108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001576751528773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464400,293.32745361328125,297.1499938964844,293.1499938964844,0.3540334105491638,-6329.89306640625,304.194091796875,0.7164755463600159,0.2601827681064605,0.2394361644983291,293.3515319824219,297.1499938964844,293.1499938964844,0.2583921253681183,-5248.59765625,304.1982727050781,0.6589260101318359,0.2030139863491058,0.1984967440366745,293.22265625,297.1499938964844,293.1499938964844,0.8520122766494751,-9485.431640625,304.1802062988281,0.887308657169342,0.5095846652984619,0.3590259253978729,293.162841796875,297.1499938964844,293.1499938964844,1.0,-16660.482421875,302.2206115722656,0.9990000128746032,0.8156354427337646,0.6926141977310181,293.2102355957031,297.1499938964844,293.1499938964844,0.0604184120893478,-8393.306640625,304.16192626953125,0.4259209632873535,0.0649703443050384,0.3179539144039154,282.3150329589844,291.1499938964844,259.25,257.8291015625,279.1771240234375,293.2787475585937,282.3172302246094,1.0,0.4729036688804626,0.6234906315803528,0.6234906315803528,1.0,1.0,-2.1697185039520264,0.8993458151817322,1.2703728675842283,0.403361052274704,0.0,0.0,1.0,158.8098907470703,146.0,45.59929275512695,-6931.46875,1166.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,299.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1553644388914108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001576751528773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464460,293.3266296386719,297.1499938964844,293.1499938964844,0.3454368412494659,-6213.43017578125,304.1936950683594,0.7143465280532837,0.2558495700359344,0.2354359626770019,293.35369873046875,297.1499938964844,293.1499938964844,0.2487425506114959,-5098.27490234375,304.1982421875,0.6545481085777283,0.1974627673625946,0.1931408792734146,293.2239990234375,297.1499938964844,293.1499938964844,0.8451659679412842,-9429.080078125,304.1814880371094,0.8883394002914429,0.5074692368507385,0.3574807345867157,293.1737365722656,297.1499938964844,293.1499938964844,1.0,-16569.609375,302.3038330078125,0.9990000128746032,0.813098669052124,0.6872996687889099,293.2098693847656,297.1499938964844,293.1499938964844,0.0580235943198204,-8191.3525390625,304.16192626953125,0.4228568971157074,0.0635177940130233,0.3108345866203308,282.352294921875,291.1499938964844,259.27301025390625,257.851806640625,279.1767578125,293.28009033203125,282.35406494140625,1.0,0.4681011736392975,0.6261707544326782,0.6261707544326782,1.0,1.0,-2.141678094863892,0.888403058052063,1.2532750368118286,0.3984076678752899,0.0,0.0,1.0,156.06585693359375,149.0,48.38607406616211,-6918.37451171875,1127.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,299.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.155206486582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001575148635311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464520,293.3266296386719,297.1499938964844,293.1499938964844,0.3454368412494659,-6213.43017578125,304.1936950683594,0.7143465280532837,0.2558495700359344,0.2354359626770019,293.35369873046875,297.1499938964844,293.1499938964844,0.2487425506114959,-5098.27490234375,304.1982421875,0.6545481085777283,0.1974627673625946,0.1931408792734146,293.2239990234375,297.1499938964844,293.1499938964844,0.8451659679412842,-9429.080078125,304.1814880371094,0.8883394002914429,0.5074692368507385,0.3574807345867157,293.1737365722656,297.1499938964844,293.1499938964844,1.0,-16569.609375,302.3038330078125,0.9990000128746032,0.813098669052124,0.6872996687889099,293.2098693847656,297.1499938964844,293.1499938964844,0.0580235943198204,-8191.3525390625,304.16192626953125,0.4228568971157074,0.0635177940130233,0.3108345866203308,282.352294921875,291.1499938964844,259.27301025390625,257.851806640625,279.1767578125,293.28009033203125,282.35406494140625,1.0,0.4681011736392975,0.6261707544326782,0.6261707544326782,1.0,1.0,-2.141678094863892,0.888403058052063,1.2532750368118286,0.3984076678752899,0.0,0.0,1.0,156.06585693359375,149.0,48.38607406616211,-6918.37451171875,1127.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,299.380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.155206486582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001575148635311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
