time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464580,293.32501220703125,297.1499938964844,293.1499938964844,0.3374933004379272,-6105.50244140625,304.1923522949219,0.7108935117721558,0.251702219247818,0.2316754013299942,293.3548583984375,297.1499938964844,293.1499938964844,0.2396605312824249,-4955.70849609375,304.197265625,0.649029552936554,0.1920678615570068,0.1880036294460296,293.2245483398437,297.1499938964844,293.1499938964844,0.8390102982521057,-9379.220703125,304.1812438964844,0.8876269459724426,0.5054835677146912,0.3560788333415985,293.1840209960937,297.1499938964844,293.1499938964844,1.0,-16540.740234375,302.33087158203125,0.9990000128746032,0.8104109168052673,0.6862096786499023,293.20855712890625,297.1499938964844,293.1499938964844,0.0560218766331672,-8024.96826171875,304.1612854003906,0.419381320476532,0.0622637197375297,0.3049453198909759,282.3819885253906,291.1499938964844,259.2945251464844,257.8734741210937,279.1745910644531,293.2804870605469,282.38348388671875,1.0,0.4651837944984436,0.6285281181335449,0.6285281181335449,1.0,1.0,-2.1209206581115723,0.8804991245269775,1.2404215335845947,0.3949982821941376,0.0,0.0,1.0,155.09535217285156,152.0,42.4433479309082,-6909.35498046875,1102.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,299.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1550124585628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001573179470142,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464640,293.32501220703125,297.1499938964844,293.1499938964844,0.3374933004379272,-6105.50244140625,304.1923522949219,0.7108935117721558,0.251702219247818,0.2316754013299942,293.3548583984375,297.1499938964844,293.1499938964844,0.2396605312824249,-4955.70849609375,304.197265625,0.649029552936554,0.1920678615570068,0.1880036294460296,293.2245483398437,297.1499938964844,293.1499938964844,0.8390102982521057,-9379.220703125,304.1812438964844,0.8876269459724426,0.5054835677146912,0.3560788333415985,293.1840209960937,297.1499938964844,293.1499938964844,1.0,-16540.740234375,302.33087158203125,0.9990000128746032,0.8104109168052673,0.6862096786499023,293.20855712890625,297.1499938964844,293.1499938964844,0.0560218766331672,-8024.96826171875,304.1612854003906,0.419381320476532,0.0622637197375297,0.3049453198909759,282.3819885253906,291.1499938964844,259.2945251464844,257.8734741210937,279.1745910644531,293.2804870605469,282.38348388671875,1.0,0.4651837944984436,0.6285281181335449,0.6285281181335449,1.0,1.0,-2.1209206581115723,0.8804991245269775,1.2404215335845947,0.3949982821941376,0.0,0.0,1.0,155.09535217285156,152.0,42.4433479309082,-6909.35498046875,1102.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,299.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1550124585628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001573179470142,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464700,293.3240966796875,297.1499938964844,293.1499938964844,0.3336951732635498,-6053.71240234375,304.1915588378906,0.708763599395752,0.2496680468320846,0.2298515886068344,293.355224609375,297.1499938964844,293.1499938964844,0.2352707237005233,-4886.34326171875,304.1966552734375,0.64598548412323,0.1893987208604812,0.1854846775531768,293.2247009277344,297.1499938964844,293.1499938964844,0.8361193537712097,-9355.9462890625,304.1808166503906,0.8868063688278198,0.5045104026794434,0.3554078936576843,293.1890563964844,297.1499938964844,293.1499938964844,1.0,-16542.6796875,302.3297424316406,0.9990000128746032,0.8089916706085205,0.686769425868988,293.207763671875,297.1499938964844,293.1499938964844,0.0551208145916461,-7950.76708984375,304.1608581542969,0.4175494611263275,0.0616799183189868,0.3023066520690918,282.3946533203125,291.1499938964844,259.3047790527344,257.8839416503906,279.17333984375,293.2806091308594,282.3959655761719,1.0,0.4642607867717743,0.6295990347862244,0.6295990347862244,1.0,1.0,-2.112400770187378,0.8773094415664673,1.2350914478302002,0.3936588764190674,0.0,0.0,1.0,155.06874084472656,152.0,38.780860900878906,-6905.76318359375,1093.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,299.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1549076586961746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001572115870658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464760,293.3231201171875,297.1499938964844,293.1499938964844,0.3299909830093384,-6003.0625,304.19073486328125,0.7063993811607361,0.2476540952920913,0.2280554324388504,293.35552978515625,297.1499938964844,293.1499938964844,0.2309586405754089,-4817.888671875,304.1960144042969,0.6427945494651794,0.1867400258779525,0.1829864978790283,293.22479248046875,297.1499938964844,293.1499938964844,0.8333293795585632,-9333.525390625,304.1802673339844,0.8857342600822449,0.503543496131897,0.3547489941120147,293.1940612792969,297.1499938964844,293.1499938964844,1.0,-16553.4609375,302.3207397460937,0.9990000128746032,0.8075156807899475,0.6879241466522217,293.2069091796875,297.1499938964844,293.1499938964844,0.0542673170566558,-7880.873046875,304.1604309082031,0.4156641960144043,0.0611157454550266,0.2998107969760895,282.4059753417969,291.1499938964844,259.314697265625,257.8941955566406,279.17205810546875,293.2807006835937,282.4071960449219,1.0,0.4636220037937164,0.6306058168411255,0.6306058168411255,1.0,1.0,-2.104840040206909,0.874507486820221,1.230332612991333,0.3925030827522278,0.0,0.0,1.0,155.28814697265625,155.0,35.16105651855469,-6902.58740234375,1086.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,299.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1548001617193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001571024768054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464820,293.3218994140625,297.1499938964844,293.1499938964844,0.3256553113460541,-5943.58740234375,304.18975830078125,0.7033416628837585,0.245261013507843,0.2259313762187957,293.3558349609375,297.1499938964844,293.1499938964844,0.2258703410625457,-4736.68408203125,304.1952514648437,0.6388137936592102,0.1835584491491317,0.1800084114074707,293.2248840332031,297.1499938964844,293.1499938964844,0.8300954699516296,-9307.5517578125,304.1795654296875,0.8841751217842102,0.502388060092926,0.3539696335792541,293.20001220703125,297.1499938964844,293.1499938964844,1.0,-16576.037109375,302.30126953125,0.9990000128746032,0.8056663274765015,0.6899597644805908,293.20587158203125,297.1499938964844,293.1499938964844,0.0532924830913543,-7801.49609375,304.1599426269531,0.4133479595184326,0.0604589283466339,0.2969625294208526,282.4180908203125,291.1499938964844,259.32623291015625,257.9062194824219,279.17059326171875,293.2809143066406,282.4191589355469,1.0,0.4631654024124145,0.6317388415336609,0.6317388415336609,1.0,1.0,-2.09679913520813,0.8715583086013794,1.225240707397461,0.3913101851940155,0.0,0.0,1.0,155.82106018066406,155.0,31.119977951049805,-6899.171875,1079.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959533691406,299.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1546699553728103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001569703454151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464880,293.32110595703125,297.1499938964844,293.1499938964844,0.3228232264518738,-5904.61962890625,304.1891174316406,0.7011966705322266,0.2436788380146026,0.2245317697525024,293.3559875488281,297.1499938964844,293.1499938964844,0.2225226759910583,-4682.99658203125,304.1947326660156,0.6360891461372375,0.1814411282539367,0.1780316978693008,293.2249450683594,297.1499938964844,293.1499938964844,0.8279982209205627,-9290.7001953125,304.1790771484375,0.8830041289329529,0.5016194581985474,0.3534550070762634,293.2039794921875,297.1499938964844,293.1499938964844,1.0,-16595.796875,302.2841186523437,0.9990000128746032,0.8043867349624634,0.6916359066963196,293.20513916015625,297.1499938964844,293.1499938964844,0.0526665337383747,-7750.7734375,304.1596374511719,0.4117814600467682,0.0600309371948242,0.2951347529888153,282.4253845214844,291.1499938964844,259.33367919921875,257.9140930175781,279.1697082519531,293.2810974121094,282.4263610839844,1.0,0.4630137681961059,0.6324548721313477,0.6324548721313477,1.0,1.0,-2.0919430255889893,0.8697924017906189,1.2221506834030151,0.3906084597110748,0.0,0.0,1.0,156.30967712402344,143.0,28.668216705322266,-6897.06396484375,1076.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,299.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.154583603143692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001568827137816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
464940,293.3186340332031,297.1499938964844,293.1499938964844,0.3155750036239624,-5804.0869140625,304.18817138671875,0.6993646025657654,0.239842876791954,0.2209780812263488,293.35595703125,297.1499938964844,293.1499938964844,0.2140008211135864,-4545.0751953125,304.1940612792969,0.6320754885673523,0.1762283146381378,0.172997161746025,293.2247314453125,297.1499938964844,293.1499938964844,0.8222880959510803,-9243.953125,304.178955078125,0.8844245672225952,0.4997628331184387,0.3520926535129547,293.2132873535156,297.1499938964844,293.1499938964844,1.0,-16502.291015625,302.3656005859375,0.9990000128746032,0.8011318445205688,0.685734748840332,293.2030334472656,297.1499938964844,293.1499938964844,0.0509620159864425,-7612.83349609375,304.1592712402344,0.4103061556816101,0.0590649433434009,0.2902280688285827,282.450439453125,291.1499938964844,259.3515930175781,257.9332275390625,279.17205810546875,293.28179931640625,282.4523010253906,1.0,0.4577380120754242,0.6347565054893494,0.6347565054893494,1.0,1.0,-2.067026138305664,0.8597583770751953,1.2072677612304688,0.3862079381942749,0.0,0.0,1.0,153.48089599609375,131.0,36.35451889038086,-6884.02294921875,1041.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,299.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1543656885623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000156661553774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465000,293.3186340332031,297.1499938964844,293.1499938964844,0.3155750036239624,-5804.0869140625,304.18817138671875,0.6993646025657654,0.239842876791954,0.2209780812263488,293.35595703125,297.1499938964844,293.1499938964844,0.2140008211135864,-4545.0751953125,304.1940612792969,0.6320754885673523,0.1762283146381378,0.172997161746025,293.2247314453125,297.1499938964844,293.1499938964844,0.8222880959510803,-9243.953125,304.178955078125,0.8844245672225952,0.4997628331184387,0.3520926535129547,293.2132873535156,297.1499938964844,293.1499938964844,1.0,-16502.291015625,302.3656005859375,0.9990000128746032,0.8011318445205688,0.685734748840332,293.2030334472656,297.1499938964844,293.1499938964844,0.0509620159864425,-7612.83349609375,304.1592712402344,0.4103061556816101,0.0590649433434009,0.2902280688285827,282.450439453125,291.1499938964844,259.3515930175781,257.9332275390625,279.17205810546875,293.28179931640625,282.4523010253906,1.0,0.4577380120754242,0.6347565054893494,0.6347565054893494,1.0,1.0,-2.067026138305664,0.8597583770751953,1.2072677612304688,0.3862079381942749,0.0,0.0,1.0,153.48089599609375,131.0,36.35451889038086,-6884.02294921875,1041.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,299.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1543656885623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000156661553774,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465060,293.3157958984375,297.1499938964844,293.1499938964844,0.3082251250743866,-5701.1923828125,304.1877136230469,0.7002711892127991,0.2361436635255813,0.2174548357725143,293.35552978515625,297.1499938964844,293.1499938964844,0.2054087668657302,-4404.29345703125,304.1936950683594,0.6301140189170837,0.1710977107286453,0.1679421961307525,293.2243347167969,297.1499938964844,293.1499938964844,0.8159183263778687,-9191.0732421875,304.179931640625,0.8892017602920532,0.4979493021965027,0.3506911098957062,293.2218322753906,297.1499938964844,293.1499938964844,1.0,-16296.9931640625,302.5476379394531,0.9990000128746032,0.797792375087738,0.6723394989967346,293.2005920410156,297.1499938964844,293.1499938964844,0.049221072345972,-7472.0771484375,304.1590881347656,0.4108208119869232,0.058213721960783,0.2853761911392212,282.4889221191406,291.1499938964844,259.3685302734375,257.95172119140625,279.17596435546875,293.2826538085937,282.491455078125,1.0,0.4494851231575012,0.6375440359115601,0.6375440359115601,1.0,1.0,-2.033132553100586,0.8458771705627441,1.1872552633285522,0.3798090517520904,0.0,0.0,1.0,147.73536682128906,134.0,50.86370849609375,-6866.00048828125,988.6846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,299.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541182696819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564104459248,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465120,293.3157958984375,297.1499938964844,293.1499938964844,0.3082251250743866,-5701.1923828125,304.1877136230469,0.7002711892127991,0.2361436635255813,0.2174548357725143,293.35552978515625,297.1499938964844,293.1499938964844,0.2054087668657302,-4404.29345703125,304.1936950683594,0.6301140189170837,0.1710977107286453,0.1679421961307525,293.2243347167969,297.1499938964844,293.1499938964844,0.8159183263778687,-9191.0732421875,304.179931640625,0.8892017602920532,0.4979493021965027,0.3506911098957062,293.2218322753906,297.1499938964844,293.1499938964844,1.0,-16296.9931640625,302.5476379394531,0.9990000128746032,0.797792375087738,0.6723394989967346,293.2005920410156,297.1499938964844,293.1499938964844,0.049221072345972,-7472.0771484375,304.1590881347656,0.4108208119869232,0.058213721960783,0.2853761911392212,282.4889221191406,291.1499938964844,259.3685302734375,257.95172119140625,279.17596435546875,293.2826538085937,282.491455078125,1.0,0.4494851231575012,0.6375440359115601,0.6375440359115601,1.0,1.0,-2.033132553100586,0.8458771705627441,1.1872552633285522,0.3798090517520904,0.0,0.0,1.0,147.73536682128906,134.0,50.86370849609375,-6866.00048828125,988.6846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,299.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1541182696819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001564104459248,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465180,293.3131103515625,297.1499938964844,293.1499938964844,0.3011971712112427,-5602.31494140625,304.18682861328125,0.6991150975227356,0.2324907928705215,0.2140819728374481,293.35516357421875,297.1499938964844,293.1499938964844,0.1970969438552856,-4266.71875,304.1929626464844,0.6263984441757202,0.1659654080867767,0.162998542189598,293.2241516113281,297.1499938964844,293.1499938964844,0.8096557259559631,-9139.375,304.18035888671875,0.8913800120353699,0.4961059391498565,0.3493480980396271,293.2303466796875,297.1499938964844,293.1499938964844,1.0,-16175.1474609375,302.6585388183594,0.9990000128746032,0.7942509651184082,0.6650036573410034,293.1983642578125,297.1499938964844,293.1499938964844,0.0476864837110042,-7348.5859375,304.1585998535156,0.4101313352584839,0.0573857016861438,0.2811791896820068,282.5285339355469,291.1499938964844,259.3847045898437,257.9696655273437,279.1756591796875,293.2835693359375,282.53057861328125,1.0,0.4445023834705353,0.6401159763336182,0.6401159763336182,1.0,1.0,-2.007669448852539,0.8357397317886353,1.1719295978546145,0.3751216530799866,0.0,0.0,1.0,144.45559692382812,137.0,51.9703369140625,-6853.4619140625,953.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,299.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538272202014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561150857014,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465240,293.3131103515625,297.1499938964844,293.1499938964844,0.3011971712112427,-5602.31494140625,304.18682861328125,0.6991150975227356,0.2324907928705215,0.2140819728374481,293.35516357421875,297.1499938964844,293.1499938964844,0.1970969438552856,-4266.71875,304.1929626464844,0.6263984441757202,0.1659654080867767,0.162998542189598,293.2241516113281,297.1499938964844,293.1499938964844,0.8096557259559631,-9139.375,304.18035888671875,0.8913800120353699,0.4961059391498565,0.3493480980396271,293.2303466796875,297.1499938964844,293.1499938964844,1.0,-16175.1474609375,302.6585388183594,0.9990000128746032,0.7942509651184082,0.6650036573410034,293.1983642578125,297.1499938964844,293.1499938964844,0.0476864837110042,-7348.5859375,304.1585998535156,0.4101313352584839,0.0573857016861438,0.2811791896820068,282.5285339355469,291.1499938964844,259.3847045898437,257.9696655273437,279.1756591796875,293.2835693359375,282.53057861328125,1.0,0.4445023834705353,0.6401159763336182,0.6401159763336182,1.0,1.0,-2.007669448852539,0.8357397317886353,1.1719295978546145,0.3751216530799866,0.0,0.0,1.0,144.45559692382812,137.0,51.9703369140625,-6853.4619140625,953.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,299.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1538272202014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001561150857014,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465300,293.31182861328125,297.1499938964844,293.1499938964844,0.29782834649086,-5554.76318359375,304.186279296875,0.6978022456169128,0.230677917599678,0.2124321311712265,293.3550109863281,297.1499938964844,293.1499938964844,0.1930532753467559,-4199.2998046875,304.1925048828125,0.6239046454429626,0.1633948385715484,0.1605485379695892,293.2240905761719,297.1499938964844,293.1499938964844,0.8067030310630798,-9115.154296875,304.1802062988281,0.8915497064590454,0.4951786994934082,0.3486902117729187,293.2347717285156,297.1499938964844,293.1499938964844,1.0,-16144.6181640625,302.6864318847656,0.9990000128746032,0.7923620939254761,0.6633833050727844,293.19732666015625,297.1499938964844,293.1499938964844,0.0469742603600025,-7291.66064453125,304.1583251953125,0.409317284822464,0.0569736994802951,0.2792173027992248,282.5450439453125,291.1499938964844,259.3925476074219,257.9784545898437,279.17486572265625,293.2841186523437,282.5469055175781,1.0,0.4428180158138275,0.6412984132766724,0.6412984132766724,1.0,1.0,-1.9976518154144287,0.8318297863006592,1.16582190990448,0.3733899891376495,0.0,0.0,1.0,143.62539672851562,137.0,48.8126220703125,-6848.6787109375,941.1903076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,299.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1536725163459777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001559580705361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465360,293.310546875,297.1499938964844,293.1499938964844,0.2945432066917419,-5508.27880859375,304.1856384277344,0.6961402893066406,0.2288762778043747,0.2108046859502792,293.3548889160156,297.1499938964844,293.1499938964844,0.1890733242034912,-4132.60791015625,304.1920166015625,0.6210808157920837,0.1608231216669082,0.1581104844808578,293.2240295410156,297.1499938964844,293.1499938964844,0.8038527369499207,-9091.837890625,304.1799011230469,0.8912794589996338,0.4942508637905121,0.3480414450168609,293.23931884765625,297.1499938964844,293.1499938964844,1.0,-16128.6650390625,302.7013244628906,0.9990000128746032,0.7903950214385986,0.66273432970047,293.1963806152344,297.1499938964844,293.1499938964844,0.0462915413081646,-7237.3017578125,304.1580505371094,0.4082865417003631,0.0565629974007606,0.2773292362689972,282.5599060058594,291.1499938964844,259.40020751953125,257.9871520996094,279.1738586425781,293.2847900390625,282.56158447265625,1.0,0.4415625333786011,0.6424154043197632,0.6424154043197632,1.0,1.0,-1.9889419078826904,0.8284726738929749,1.1604692935943604,0.371932178735733,0.0,0.0,1.0,143.1751251220703,140.0,44.95689392089844,-6844.53271484375,931.6306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,299.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1535159647464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001557991781737,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465420,293.30810546875,297.1499938964844,293.1499938964844,0.2882031202316284,-5418.22314453125,304.184326171875,0.6919977068901062,0.2253082394599914,0.207611083984375,293.35467529296875,297.1499938964844,293.1499938964844,0.1812865436077118,-4001.114013671875,304.19097900390625,0.6144945025444031,0.1556785404682159,0.1532642096281051,293.22393798828125,297.1499938964844,293.1499938964844,0.7984389662742615,-9047.658203125,304.178955078125,0.8896989822387695,0.4923949241638183,0.346766859292984,293.2485046386719,297.1499938964844,293.1499938964844,1.0,-16131.525390625,302.7000427246094,0.9990000128746032,0.7862721085548401,0.6637327671051025,293.1946716308594,297.1499938964844,293.1499938964844,0.0449862405657768,-7133.927734375,304.1575622558594,0.4056935608386993,0.0557357184588909,0.2736914753913879,282.58502197265625,291.1499938964844,259.4151916503906,258.0042724609375,279.1716613769531,293.2863464355469,282.5863647460937,1.0,0.4400649666786194,0.6444690823554993,0.6444690823554993,1.0,1.0,-1.9745841026306152,0.823036789894104,1.1515473127365112,0.3696440458297729,0.0,0.0,1.0,143.1690216064453,143.0,36.83345031738281,-6837.54345703125,918.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,299.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1532070040702819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001554856280563,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465480,293.30810546875,297.1499938964844,293.1499938964844,0.2882031202316284,-5418.22314453125,304.184326171875,0.6919977068901062,0.2253082394599914,0.207611083984375,293.35467529296875,297.1499938964844,293.1499938964844,0.1812865436077118,-4001.114013671875,304.19097900390625,0.6144945025444031,0.1556785404682159,0.1532642096281051,293.22393798828125,297.1499938964844,293.1499938964844,0.7984389662742615,-9047.658203125,304.178955078125,0.8896989822387695,0.4923949241638183,0.346766859292984,293.2485046386719,297.1499938964844,293.1499938964844,1.0,-16131.525390625,302.7000427246094,0.9990000128746032,0.7862721085548401,0.6637327671051025,293.1946716308594,297.1499938964844,293.1499938964844,0.0449862405657768,-7133.927734375,304.1575622558594,0.4056935608386993,0.0557357184588909,0.2736914753913879,282.58502197265625,291.1499938964844,259.4151916503906,258.0042724609375,279.1716613769531,293.2863464355469,282.5863647460937,1.0,0.4400649666786194,0.6444690823554993,0.6444690823554993,1.0,1.0,-1.9745841026306152,0.823036789894104,1.1515473127365112,0.3696440458297729,0.0,0.0,1.0,143.1690216064453,143.0,36.83345031738281,-6837.54345703125,918.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,299.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1532070040702819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001554856280563,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465540,293.3056945800781,297.1499938964844,293.1499938964844,0.2821362316608429,-5331.583984375,304.1830139160156,0.6870627403259277,0.2217901349067688,0.2044916152954101,293.3544616699219,297.1499938964844,293.1499938964844,0.1737040132284164,-3871.7080078125,304.1899719238281,0.6065949201583862,0.1505362540483474,0.1484505385160446,293.2238464355469,297.1499938964844,293.1499938964844,0.7933593988418579,-9006.2392578125,304.1777648925781,0.8870936632156372,0.4905387759208679,0.345515638589859,293.2577209472656,297.1499938964844,293.1499938964844,1.0,-16169.1708984375,302.66766357421875,0.9990000128746032,0.7819041013717651,0.6670227646827698,293.19317626953125,297.1499938964844,293.1499938964844,0.0437390059232711,-7035.76953125,304.1571044921875,0.4025518894195556,0.0549033805727958,0.2701793909072876,282.6049499511719,291.1499938964844,259.4298095703125,258.0211486816406,279.1695556640625,293.2882080078125,282.60601806640625,1.0,0.4395850598812103,0.6463169455528259,0.6463169455528259,1.0,1.0,-1.963286280632019,0.8188639283180237,1.1444222927093506,0.3679702579975128,0.0,0.0,1.0,144.05860900878906,146.0,29.51594352722168,-6831.62646484375,911.2354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,299.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529165506362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001551908644614,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465600,293.3056945800781,297.1499938964844,293.1499938964844,0.2821362316608429,-5331.583984375,304.1830139160156,0.6870627403259277,0.2217901349067688,0.2044916152954101,293.3544616699219,297.1499938964844,293.1499938964844,0.1737040132284164,-3871.7080078125,304.1899719238281,0.6065949201583862,0.1505362540483474,0.1484505385160446,293.2238464355469,297.1499938964844,293.1499938964844,0.7933593988418579,-9006.2392578125,304.1777648925781,0.8870936632156372,0.4905387759208679,0.345515638589859,293.2577209472656,297.1499938964844,293.1499938964844,1.0,-16169.1708984375,302.66766357421875,0.9990000128746032,0.7819041013717651,0.6670227646827698,293.19317626953125,297.1499938964844,293.1499938964844,0.0437390059232711,-7035.76953125,304.1571044921875,0.4025518894195556,0.0549033805727958,0.2701793909072876,282.6049499511719,291.1499938964844,259.4298095703125,258.0211486816406,279.1695556640625,293.2882080078125,282.60601806640625,1.0,0.4395850598812103,0.6463169455528259,0.6463169455528259,1.0,1.0,-1.963286280632019,0.8188639283180237,1.1444222927093506,0.3679702579975128,0.0,0.0,1.0,144.05860900878906,146.0,29.51594352722168,-6831.62646484375,911.2354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,299.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1529165506362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001551908644614,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465660,293.3033447265625,297.1499938964844,293.1499938964844,0.2763052582740783,-5247.84912109375,304.1817321777344,0.6816306710243225,0.2183248400688171,0.2014396339654922,293.3542175292969,297.1499938964844,293.1499938964844,0.1663001328706741,-3743.96923828125,304.1889953613281,0.5977358818054199,0.1454015672206878,0.1436645537614822,293.2237854003906,297.1499938964844,293.1499938964844,0.7885475754737854,-8966.9375,304.1765441894531,0.883812427520752,0.4886812567710876,0.3442800343036651,293.26690673828125,297.1499938964844,293.1499938964844,1.0,-16230.4404296875,302.6141357421875,0.9990000128746032,0.7773138880729675,0.6718794703483582,293.19189453125,297.1499938964844,293.1499938964844,0.0425362065434455,-6941.56787109375,304.15673828125,0.3989840149879455,0.0540693029761314,0.266762226819992,282.620849609375,291.1499938964844,259.44415283203125,258.037841796875,279.16778564453125,293.2903747558594,282.6217346191406,1.0,0.4398127198219299,0.6480047702789307,0.6480047702789307,1.0,1.0,-1.9541176557540887,0.8155596852302551,1.1385579109191897,0.3667157590389251,0.0,0.0,1.0,145.57083129882812,134.0,23.554344177246094,-6826.27099609375,908.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,299.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526556462049484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00015492606326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465720,293.3033447265625,297.1499938964844,293.1499938964844,0.2763052582740783,-5247.84912109375,304.1817321777344,0.6816306710243225,0.2183248400688171,0.2014396339654922,293.3542175292969,297.1499938964844,293.1499938964844,0.1663001328706741,-3743.96923828125,304.1889953613281,0.5977358818054199,0.1454015672206878,0.1436645537614822,293.2237854003906,297.1499938964844,293.1499938964844,0.7885475754737854,-8966.9375,304.1765441894531,0.883812427520752,0.4886812567710876,0.3442800343036651,293.26690673828125,297.1499938964844,293.1499938964844,1.0,-16230.4404296875,302.6141357421875,0.9990000128746032,0.7773138880729675,0.6718794703483582,293.19189453125,297.1499938964844,293.1499938964844,0.0425362065434455,-6941.56787109375,304.15673828125,0.3989840149879455,0.0540693029761314,0.266762226819992,282.620849609375,291.1499938964844,259.44415283203125,258.037841796875,279.16778564453125,293.2903747558594,282.6217346191406,1.0,0.4398127198219299,0.6480047702789307,0.6480047702789307,1.0,1.0,-1.9541176557540887,0.8155596852302551,1.1385579109191897,0.3667157590389251,0.0,0.0,1.0,145.57083129882812,134.0,23.554344177246094,-6826.27099609375,908.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,299.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1526556462049484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00015492606326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465780,293.3006286621094,297.1499938964844,293.1499938964844,0.2703550457954407,-5161.583984375,304.1810913085937,0.6797283291816711,0.2149869948625564,0.1983451396226883,293.3536376953125,297.1499938964844,293.1499938964844,0.1588088721036911,-3613.015380859375,304.1884765625,0.5916694402694702,0.1403480470180511,0.1387903094291687,293.22344970703125,297.1499938964844,293.1499938964844,0.7833049297332764,-8923.20703125,304.1764831542969,0.8849592208862305,0.4868791401386261,0.3429667949676513,293.2751159667969,297.1499938964844,293.1499938964844,1.0,-16148.0966796875,302.6854553222656,0.9990000128746032,0.7726837992668152,0.6667811274528503,293.1904296875,297.1499938964844,293.1499938964844,0.0411594808101654,-6833.37060546875,304.15679931640625,0.397699624300003,0.053306620568037,0.2628830373287201,282.6432800292969,291.1499938964844,259.4583740234375,258.05450439453125,279.17108154296875,293.2923889160156,282.6451721191406,1.0,0.4351527094841003,0.6502523422241211,0.6502523422241211,1.0,1.0,-1.9322036504745483,0.8066226840019226,1.1255810260772705,0.3627444207668304,0.0,0.0,1.0,143.21560668945312,122.0,32.81671524047852,-6812.13623046875,880.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,299.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1524223089218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546892744954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465840,293.3006286621094,297.1499938964844,293.1499938964844,0.2703550457954407,-5161.583984375,304.1810913085937,0.6797283291816711,0.2149869948625564,0.1983451396226883,293.3536376953125,297.1499938964844,293.1499938964844,0.1588088721036911,-3613.015380859375,304.1884765625,0.5916694402694702,0.1403480470180511,0.1387903094291687,293.22344970703125,297.1499938964844,293.1499938964844,0.7833049297332764,-8923.20703125,304.1764831542969,0.8849592208862305,0.4868791401386261,0.3429667949676513,293.2751159667969,297.1499938964844,293.1499938964844,1.0,-16148.0966796875,302.6854553222656,0.9990000128746032,0.7726837992668152,0.6667811274528503,293.1904296875,297.1499938964844,293.1499938964844,0.0411594808101654,-6833.37060546875,304.15679931640625,0.397699624300003,0.053306620568037,0.2628830373287201,282.6432800292969,291.1499938964844,259.4583740234375,258.05450439453125,279.17108154296875,293.2923889160156,282.6451721191406,1.0,0.4351527094841003,0.6502523422241211,0.6502523422241211,1.0,1.0,-1.9322036504745483,0.8066226840019226,1.1255810260772705,0.3627444207668304,0.0,0.0,1.0,143.21560668945312,122.0,32.81671524047852,-6812.13623046875,880.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,299.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1524223089218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001546892744954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465900,293.2991638183594,297.1499938964844,293.1499938964844,0.267323225736618,-5117.3125,304.1809387207031,0.6799173355102539,0.2133693397045135,0.1968054771423339,293.3531799316406,297.1499938964844,293.1499938964844,0.1550401151180267,-3546.446533203125,304.1883544921875,0.5895771384239197,0.137856513261795,0.136345088481903,293.2232360839844,297.1499938964844,293.1499938964844,0.7803921699523926,-8898.5986328125,304.1769714355469,0.8869614005088806,0.4859929382801056,0.3422921001911163,293.2786560058594,297.1499938964844,293.1499938964844,1.0,-16059.369140625,302.76397705078125,0.9990000128746032,0.7704015970230103,0.6610875725746155,293.1896057128906,297.1499938964844,293.1499938964844,0.0404356829822063,-6776.0732421875,304.1568908691406,0.39787757396698,0.0529572181403636,0.2608905136585235,282.6605834960937,291.1499938964844,259.4654846191406,258.06280517578125,279.1734619140625,293.293212890625,282.66290283203125,1.0,0.4315656721591949,0.6516028642654419,0.6516028642654419,1.0,1.0,-1.9173814058303835,0.8004947304725647,1.1168866157531738,0.3598819375038147,0.0,0.0,1.0,140.8371124267578,122.0,41.1165885925293,-6802.71533203125,859.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,299.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.152304396033287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001545695995446,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
465960,293.297607421875,297.1499938964844,293.1499938964844,0.2642713189125061,-5072.556640625,304.1808776855469,0.6807017922401428,0.2117828279733657,0.1952742487192154,293.3526611328125,297.1499938964844,293.1499938964844,0.1512725204229354,-3479.44140625,304.188232421875,0.587969958782196,0.1353868842124939,0.1338995844125747,293.2229919433594,297.1499938964844,293.1499938964844,0.7773130536079407,-8872.4638671875,304.1776428222656,0.8897165656089783,0.4851133823394775,0.3416069447994232,293.2818298339844,297.1499938964844,293.1499938964844,1.0,-15946.05078125,302.8644104003906,0.9990000128746032,0.7681483030319214,0.6538187265396118,293.188720703125,297.1499938964844,293.1499938964844,0.0396994687616825,-6717.53759765625,304.156982421875,0.398490160703659,0.0526271685957908,0.2588870227336883,282.6811828613281,291.1499938964844,259.4725952148437,258.0711669921875,279.176025390625,293.2938842773437,282.6839294433594,1.0,0.4273073375225067,0.6530973315238953,0.6530973315238953,1.0,1.0,-1.900651216506958,0.7935546636581421,1.107096552848816,0.3566059172153473,0.0,0.0,1.0,137.8821563720703,125.0,49.86284637451172,-6792.18408203125,835.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,299.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1521795988082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001544429396744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466020,293.29473876953125,297.1499938964844,293.1499938964844,0.2584552466869354,-4987.0322265625,304.1802673339844,0.6797173619270325,0.2086275517940521,0.1923493295907974,293.3517150878906,297.1499938964844,293.1499938964844,0.144006997346878,-3349.1162109375,304.1875915527344,0.5821759104728699,0.1304440200328827,0.1291310936212539,293.2227478027344,297.1499938964844,293.1499938964844,0.7713409066200256,-8822.1376953125,304.1783447265625,0.8919110894203186,0.483315110206604,0.3402986526489258,293.2880859375,297.1499938964844,293.1499938964844,1.0,-15824.6591796875,302.97491455078125,0.9990000128746032,0.7635461688041687,0.6466541886329651,293.1872253417969,297.1499938964844,293.1499938964844,0.0384141020476818,-6615.0087890625,304.1567687988281,0.398039311170578,0.0519519373774528,0.2554196417331695,282.7218017578125,291.1499938964844,259.48699951171875,258.08795166015625,279.1764221191406,293.2952880859375,282.7240600585937,1.0,0.4226234853267669,0.6557809710502625,0.6557809710502625,1.0,1.0,-1.877064228057861,0.784075915813446,1.0929882526397705,0.3521523475646972,0.0,0.0,1.0,134.83029174804688,128.0,52.6518669128418,-6778.18505859375,806.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,299.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519049555063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541642268421,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466080,293.29473876953125,297.1499938964844,293.1499938964844,0.2584552466869354,-4987.0322265625,304.1802673339844,0.6797173619270325,0.2086275517940521,0.1923493295907974,293.3517150878906,297.1499938964844,293.1499938964844,0.144006997346878,-3349.1162109375,304.1875915527344,0.5821759104728699,0.1304440200328827,0.1291310936212539,293.2227478027344,297.1499938964844,293.1499938964844,0.7713409066200256,-8822.1376953125,304.1783447265625,0.8919110894203186,0.483315110206604,0.3402986526489258,293.2880859375,297.1499938964844,293.1499938964844,1.0,-15824.6591796875,302.97491455078125,0.9990000128746032,0.7635461688041687,0.6466541886329651,293.1872253417969,297.1499938964844,293.1499938964844,0.0384141020476818,-6615.0087890625,304.1567687988281,0.398039311170578,0.0519519373774528,0.2554196417331695,282.7218017578125,291.1499938964844,259.48699951171875,258.08795166015625,279.1764221191406,293.2952880859375,282.7240600585937,1.0,0.4226234853267669,0.6557809710502625,0.6557809710502625,1.0,1.0,-1.877064228057861,0.784075915813446,1.0929882526397705,0.3521523475646972,0.0,0.0,1.0,134.83029174804688,128.0,52.6518669128418,-6778.18505859375,806.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,299.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1519049555063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001541642268421,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466140,293.2920227050781,297.1499938964844,293.1499938964844,0.2529662549495697,-4906.00341796875,304.1793212890625,0.6769811511039734,0.205510139465332,0.1895170211791992,293.350830078125,297.1499938964844,293.1499938964844,0.1370178759098053,-3222.3076171875,304.18670654296875,0.5744050145149231,0.1255110055208206,0.1244337260723114,293.2225952148437,297.1499938964844,293.1499938964844,0.7657901644706726,-8775.7294921875,304.1781311035156,0.8918195366859436,0.4815003871917724,0.339021235704422,293.2948303222656,297.1499938964844,293.1499938964844,1.0,-15777.9013671875,303.0179443359375,0.9990000128746032,0.7586773037910461,0.6444195508956909,293.1859741210937,297.1499938964844,293.1499938964844,0.0372404642403125,-6521.53076171875,304.1564636230469,0.3963231146335602,0.0512618236243724,0.2521930932998657,282.75421142578125,291.1499938964844,259.501708984375,258.10498046875,279.17510986328125,293.297119140625,282.7560729980469,1.0,0.419922411441803,0.6582310199737549,0.6582310199737549,1.0,1.0,-1.8599272966384888,0.7773892879486084,1.0825380086898804,0.3491846323013305,0.0,0.0,1.0,133.65838623046875,131.0,46.09574890136719,-6768.244140625,788.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,299.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516183167695999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001538733049528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466200,293.2920227050781,297.1499938964844,293.1499938964844,0.2529662549495697,-4906.00341796875,304.1793212890625,0.6769811511039734,0.205510139465332,0.1895170211791992,293.350830078125,297.1499938964844,293.1499938964844,0.1370178759098053,-3222.3076171875,304.18670654296875,0.5744050145149231,0.1255110055208206,0.1244337260723114,293.2225952148437,297.1499938964844,293.1499938964844,0.7657901644706726,-8775.7294921875,304.1781311035156,0.8918195366859436,0.4815003871917724,0.339021235704422,293.2948303222656,297.1499938964844,293.1499938964844,1.0,-15777.9013671875,303.0179443359375,0.9990000128746032,0.7586773037910461,0.6444195508956909,293.1859741210937,297.1499938964844,293.1499938964844,0.0372404642403125,-6521.53076171875,304.1564636230469,0.3963231146335602,0.0512618236243724,0.2521930932998657,282.75421142578125,291.1499938964844,259.501708984375,258.10498046875,279.17510986328125,293.297119140625,282.7560729980469,1.0,0.419922411441803,0.6582310199737549,0.6582310199737549,1.0,1.0,-1.8599272966384888,0.7773892879486084,1.0825380086898804,0.3491846323013305,0.0,0.0,1.0,133.65838623046875,131.0,46.09574890136719,-6768.244140625,788.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217529296875,299.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1516183167695999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001538733049528,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466260,293.2894287109375,297.1499938964844,293.1499938964844,0.247754767537117,-4828.73193359375,304.17822265625,0.6731275916099548,0.2024387866258621,0.1867661625146865,293.3499755859375,297.1499938964844,293.1499938964844,0.1302672177553177,-3098.364013671875,304.18572998046875,0.5652266144752502,0.1205985471606254,0.1197970211505889,293.2225036621094,297.1499938964844,293.1499938964844,0.7606033086776733,-8732.5458984375,304.1773986816406,0.890221357345581,0.4796796441078186,0.3377709686756134,293.3022155761719,297.1499938964844,293.1499938964844,1.0,-15780.7216796875,303.0167236328125,0.9990000128746032,0.7535153031349182,0.6454083919525146,293.1849670410156,297.1499938964844,293.1499938964844,0.0361423529684543,-6434.0859375,304.1561584472656,0.3936675786972046,0.0505585558712482,0.2491152584552765,282.7801513671875,291.1499938964844,259.5168151855469,258.122314453125,279.1732788085937,293.2994079589844,282.7816467285156,1.0,0.4186455607414245,0.6604692935943604,0.6604692935943604,1.0,1.0,-1.847044587135315,0.7725237607955933,1.0745208263397217,0.3471372425556183,0.0,0.0,1.0,133.70140075683594,119.0,37.83676528930664,-6760.6376953125,778.1513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,299.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1513389348983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001535897754365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466320,293.2894287109375,297.1499938964844,293.1499938964844,0.247754767537117,-4828.73193359375,304.17822265625,0.6731275916099548,0.2024387866258621,0.1867661625146865,293.3499755859375,297.1499938964844,293.1499938964844,0.1302672177553177,-3098.364013671875,304.18572998046875,0.5652266144752502,0.1205985471606254,0.1197970211505889,293.2225036621094,297.1499938964844,293.1499938964844,0.7606033086776733,-8732.5458984375,304.1773986816406,0.890221357345581,0.4796796441078186,0.3377709686756134,293.3022155761719,297.1499938964844,293.1499938964844,1.0,-15780.7216796875,303.0167236328125,0.9990000128746032,0.7535153031349182,0.6454083919525146,293.1849670410156,297.1499938964844,293.1499938964844,0.0361423529684543,-6434.0859375,304.1561584472656,0.3936675786972046,0.0505585558712482,0.2491152584552765,282.7801513671875,291.1499938964844,259.5168151855469,258.122314453125,279.1732788085937,293.2994079589844,282.7816467285156,1.0,0.4186455607414245,0.6604692935943604,0.6604692935943604,1.0,1.0,-1.847044587135315,0.7725237607955933,1.0745208263397217,0.3471372425556183,0.0,0.0,1.0,133.70140075683594,119.0,37.83676528930664,-6760.6376953125,778.1513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,299.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1513389348983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001535897754365,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
