time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466380,293.2865600585937,297.1499938964844,293.1499938964844,0.2424799650907516,-4749.84765625,304.1776428222656,0.6725060939788818,0.1994871944189071,0.1839848160743713,293.3487548828125,297.1499938964844,293.1499938964844,0.1235132068395614,-2972.607666015625,304.1850891113281,0.5588281154632568,0.1157792210578918,0.115103580057621,293.22216796875,297.1499938964844,293.1499938964844,0.7550967931747437,-8686.0283203125,304.177490234375,0.8928143382072449,0.4779089391231537,0.3364541530609131,293.30889892578125,297.1499938964844,293.1499938964844,1.0,-15651.5556640625,303.1295471191406,0.9990000128746032,0.7483018040657043,0.637466311454773,293.18377685546875,297.1499938964844,293.1499938964844,0.0348730273544788,-6334.29248046875,304.1542663574219,0.3933852314949035,0.050000000745058,0.2456984668970108,282.8104248046875,291.1499938964844,259.53253173828125,258.1400451660156,279.1764831542969,293.3013916015625,282.8129272460937,1.0,0.4129233062267303,0.6632542014122009,0.6632542014122009,1.0,1.0,-1.8228600025177,0.7626433968544006,1.0602166652679443,0.3426334261894226,0.0,0.0,1.0,130.42921447753906,122.0,44.76204299926758,-6744.52294921875,748.5979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,299.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510707736015319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001533176400698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466440,293.2865600585937,297.1499938964844,293.1499938964844,0.2424799650907516,-4749.84765625,304.1776428222656,0.6725060939788818,0.1994871944189071,0.1839848160743713,293.3487548828125,297.1499938964844,293.1499938964844,0.1235132068395614,-2972.607666015625,304.1850891113281,0.5588281154632568,0.1157792210578918,0.115103580057621,293.22216796875,297.1499938964844,293.1499938964844,0.7550967931747437,-8686.0283203125,304.177490234375,0.8928143382072449,0.4779089391231537,0.3364541530609131,293.30889892578125,297.1499938964844,293.1499938964844,1.0,-15651.5556640625,303.1295471191406,0.9990000128746032,0.7483018040657043,0.637466311454773,293.18377685546875,297.1499938964844,293.1499938964844,0.0348730273544788,-6334.29248046875,304.1542663574219,0.3933852314949035,0.050000000745058,0.2456984668970108,282.8104248046875,291.1499938964844,259.53253173828125,258.1400451660156,279.1764831542969,293.3013916015625,282.8129272460937,1.0,0.4129233062267303,0.6632542014122009,0.6632542014122009,1.0,1.0,-1.8228600025177,0.7626433968544006,1.0602166652679443,0.3426334261894226,0.0,0.0,1.0,130.42921447753906,122.0,44.76204299926758,-6744.52294921875,748.5979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,299.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1510707736015319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001533176400698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466500,293.28515625,297.1499938964844,293.1499938964844,0.2398999780416488,-4711.08056640625,304.17730712890625,0.6718759536743164,0.1980359256267547,0.182645246386528,293.3481140136719,297.1499938964844,293.1499938964844,0.1202161908149719,-2910.57861328125,304.1846923828125,0.555234968662262,0.1133866161108017,0.1128020882606506,293.2220764160156,297.1499938964844,293.1499938964844,0.7522556185722351,-8661.9619140625,304.1776428222656,0.8936527371406555,0.4770145416259765,0.3358120620250702,293.31182861328125,297.1499938964844,293.1499938964844,1.0,-15600.1123046875,303.17694091796875,0.9990000128746032,0.7457111477851868,0.6345129013061523,293.18328857421875,297.1499938964844,293.1499938964844,0.0345980338752269,-6312.29150390625,304.1461486816406,0.3938292860984802,0.050000000745058,0.2451110482215881,282.82916259765625,291.1499938964844,259.5406188964844,258.14910888671875,279.1763610839844,293.30224609375,282.83135986328125,1.0,0.4111512303352356,0.6645663976669312,0.6645663976669312,1.0,1.0,-1.8134571313858032,0.758934736251831,1.0545222759246826,0.3408721089363098,0.0,0.0,1.0,129.20994567871094,122.0,46.74676513671875,-6738.60546875,737.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,299.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1509313583374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001531761372461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466560,293.2837829589844,297.1499938964844,293.1499938964844,0.2374154478311538,-4673.70703125,304.1768493652344,0.6707644462585449,0.1965910494327545,0.1813261210918426,293.3475036621094,297.1499938964844,293.1499938964844,0.1169955134391784,-2849.6298828125,304.1842346191406,0.5511184930801392,0.1109976395964622,0.1105191111564636,293.2220153808594,297.1499938964844,293.1499938964844,0.7495782971382141,-8639.4189453125,304.177490234375,0.8938474059104919,0.4761132299900055,0.3351736068725586,293.3148803710937,297.1499938964844,293.1499938964844,1.0,-15569.9794921875,303.20440673828125,0.9990000128746032,0.7430602312088013,0.6329050660133362,293.1830749511719,297.1499938964844,293.1499938964844,0.0344529412686824,-6302.04296875,304.1368408203125,0.3942323625087738,0.050000000745058,0.2449939996004104,282.8441772460937,291.1499938964844,259.5489196777344,258.1583251953125,279.1756591796875,293.30322265625,282.84600830078125,1.0,0.4098474681377411,0.6657999157905579,0.6657999157905579,1.0,1.0,-1.8062924146652224,0.7561904788017273,1.05010187625885,0.3396745920181274,0.0,0.0,1.0,128.5040283203125,125.0,43.63424301147461,-6734.15673828125,729.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,299.7825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1507906019687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001530332956463,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466620,293.2812194824219,297.1499938964844,293.1499938964844,0.2326439023017883,-4601.7216796875,304.17584228515625,0.6676222681999207,0.1937250196933746,0.1787420213222503,293.3463134765625,297.1499938964844,293.1499938964844,0.1107330322265625,-2729.99072265625,304.1832580566406,0.5418654680252075,0.1062360778450965,0.1060027182102203,293.221923828125,297.1499938964844,293.1499938964844,0.7445313334465027,-8597.0810546875,304.1767272949219,0.89298415184021,0.474307507276535,0.3339173495769501,293.32147216796875,297.1499938964844,293.1499938964844,1.0,-15550.6845703125,303.2227783203125,0.9990000128746032,0.7375501394271851,0.6323095560073853,293.183349609375,297.1499938964844,293.1499938964844,0.0342268832027912,-6287.6025390625,304.1156616210937,0.3943860530853271,0.050000000745058,0.2449568808078766,282.86834716796875,291.1499938964844,259.5661315917969,258.1771850585937,279.1738586425781,293.3056030273437,282.8697204589844,1.0,0.4084059596061706,0.6680968999862671,0.6680968999862671,1.0,1.0,-1.795495867729187,0.7522274851799011,1.0432684421539309,0.3380626142024994,0.0,0.0,1.0,128.06155395507812,113.0,35.11527633666992,-6727.3349609375,720.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,299.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1505197435617447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001527584099676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466680,293.2812194824219,297.1499938964844,293.1499938964844,0.2326439023017883,-4601.7216796875,304.17584228515625,0.6676222681999207,0.1937250196933746,0.1787420213222503,293.3463134765625,297.1499938964844,293.1499938964844,0.1107330322265625,-2729.99072265625,304.1832580566406,0.5418654680252075,0.1062360778450965,0.1060027182102203,293.221923828125,297.1499938964844,293.1499938964844,0.7445313334465027,-8597.0810546875,304.1767272949219,0.89298415184021,0.474307507276535,0.3339173495769501,293.32147216796875,297.1499938964844,293.1499938964844,1.0,-15550.6845703125,303.2227783203125,0.9990000128746032,0.7375501394271851,0.6323095560073853,293.183349609375,297.1499938964844,293.1499938964844,0.0342268832027912,-6287.6025390625,304.1156616210937,0.3943860530853271,0.050000000745058,0.2449568808078766,282.86834716796875,291.1499938964844,259.5661315917969,258.1771850585937,279.1738586425781,293.3056030273437,282.8697204589844,1.0,0.4084059596061706,0.6680968999862671,0.6680968999862671,1.0,1.0,-1.795495867729187,0.7522274851799011,1.0432684421539309,0.3380626142024994,0.0,0.0,1.0,128.06155395507812,113.0,35.11527633666992,-6727.3349609375,720.0130004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,299.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1505197435617447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001527584099676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466740,293.2784423828125,297.1499938964844,293.1499938964844,0.2278030961751938,-4528.083984375,304.1753234863281,0.6675673723220825,0.1909623146057129,0.1761199235916137,293.34478759765625,297.1499938964844,293.1499938964844,0.1044864952564239,-2608.879638671875,304.1825866699219,0.5353212356567383,0.1015698015689849,0.1014378741383552,293.2215881347656,297.1499938964844,293.1499938964844,0.7392091155052185,-8551.8173828125,304.1767272949219,0.8962389230728149,0.4725519120693207,0.3326007127761841,293.327392578125,297.1499938964844,293.1499938964844,1.0,-15403.501953125,303.35137939453125,0.9990000128746032,0.7320002913475037,0.623180627822876,293.1839294433594,297.1499938964844,293.1499938964844,0.0338163971900939,-6258.1025390625,304.09375,0.396708995103836,0.050000000745058,0.244384080171585,282.8961181640625,291.1499938964844,259.5843505859375,258.19677734375,279.1771850585937,293.3077392578125,282.8985595703125,1.0,0.4026492834091186,0.6709562540054321,0.6709562540054321,1.0,1.0,-1.7736477851867676,0.7433542609214783,1.0302934646606443,0.3340327739715576,0.0,0.0,1.0,124.51887512207033,116.0,41.651641845703125,-6711.83154296875,692.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,299.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1502660810947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001525009574834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466800,293.2784423828125,297.1499938964844,293.1499938964844,0.2278030961751938,-4528.083984375,304.1753234863281,0.6675673723220825,0.1909623146057129,0.1761199235916137,293.34478759765625,297.1499938964844,293.1499938964844,0.1044864952564239,-2608.879638671875,304.1825866699219,0.5353212356567383,0.1015698015689849,0.1014378741383552,293.2215881347656,297.1499938964844,293.1499938964844,0.7392091155052185,-8551.8173828125,304.1767272949219,0.8962389230728149,0.4725519120693207,0.3326007127761841,293.327392578125,297.1499938964844,293.1499938964844,1.0,-15403.501953125,303.35137939453125,0.9990000128746032,0.7320002913475037,0.623180627822876,293.1839294433594,297.1499938964844,293.1499938964844,0.0338163971900939,-6258.1025390625,304.09375,0.396708995103836,0.050000000745058,0.244384080171585,282.8961181640625,291.1499938964844,259.5843505859375,258.19677734375,279.1771850585937,293.3077392578125,282.8985595703125,1.0,0.4026492834091186,0.6709562540054321,0.6709562540054321,1.0,1.0,-1.7736477851867676,0.7433542609214783,1.0302934646606443,0.3340327739715576,0.0,0.0,1.0,124.51887512207033,116.0,41.651641845703125,-6711.83154296875,692.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,299.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1502660810947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001525009574834,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466860,293.2757568359375,297.1499938964844,293.1499938964844,0.2231503874063491,-4456.919921875,304.17462158203125,0.6660786271095276,0.188252106308937,0.1736244857311248,293.3431396484375,297.1499938964844,293.1499938964844,0.0984982103109359,-2491.09423828125,304.18170166015625,0.5273813009262085,0.0969687700271606,0.0970113277435302,293.221435546875,297.1499938964844,293.1499938964844,0.7338343262672424,-8506.068359375,304.1767578125,0.897482693195343,0.4707738161087036,0.3313301503658294,293.3327331542969,297.1499938964844,293.1499938964844,1.0,-15316.611328125,303.4310607910156,0.9990000128746032,0.7264299392700195,0.6182997226715088,293.1847839355469,297.1499938964844,293.1499938964844,0.0334700644016265,-6233.67333984375,304.0702514648437,0.3979353010654449,0.050000000745058,0.2440816164016723,282.9290771484375,291.1499938964844,259.6036682128906,258.2171630859375,279.1771240234375,293.3096618652344,282.93096923828125,1.0,0.3995480835437774,0.6736853122711182,0.6736853122711182,1.0,1.0,-1.7575783729553225,0.7371137738227844,1.0204646587371826,0.3311653733253479,0.0,0.0,1.0,122.5458984375,119.0,42.377742767333984,-6700.99072265625,674.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,299.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1500037461519241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001522347301943,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466920,293.2757568359375,297.1499938964844,293.1499938964844,0.2231503874063491,-4456.919921875,304.17462158203125,0.6660786271095276,0.188252106308937,0.1736244857311248,293.3431396484375,297.1499938964844,293.1499938964844,0.0984982103109359,-2491.09423828125,304.18170166015625,0.5273813009262085,0.0969687700271606,0.0970113277435302,293.221435546875,297.1499938964844,293.1499938964844,0.7338343262672424,-8506.068359375,304.1767578125,0.897482693195343,0.4707738161087036,0.3313301503658294,293.3327331542969,297.1499938964844,293.1499938964844,1.0,-15316.611328125,303.4310607910156,0.9990000128746032,0.7264299392700195,0.6182997226715088,293.1847839355469,297.1499938964844,293.1499938964844,0.0334700644016265,-6233.67333984375,304.0702514648437,0.3979353010654449,0.050000000745058,0.2440816164016723,282.9290771484375,291.1499938964844,259.6036682128906,258.2171630859375,279.1771240234375,293.3096618652344,282.93096923828125,1.0,0.3995480835437774,0.6736853122711182,0.6736853122711182,1.0,1.0,-1.7575783729553225,0.7371137738227844,1.0204646587371826,0.3311653733253479,0.0,0.0,1.0,122.5458984375,119.0,42.377742767333984,-6700.99072265625,674.8336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,299.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1500037461519241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001522347301943,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
466980,293.2732238769531,297.1499938964844,293.1499938964844,0.2187729477882385,-4389.74365234375,304.1737060546875,0.6631333827972412,0.1855819374322891,0.1712104082107544,293.3412780761719,297.1499938964844,293.1499938964844,0.0927924439311027,-2377.68701171875,304.1806335449219,0.5182282328605652,0.0924543589353561,0.0927053838968277,293.22137451171875,297.1499938964844,293.1499938964844,0.7288680672645569,-8464.0361328125,304.17608642578125,0.8966929316520691,0.4689767360687256,0.3300798833370209,293.3389892578125,297.1499938964844,293.1499938964844,1.0,-15294.814453125,303.45166015625,0.9990000128746032,0.7205297946929932,0.617546558380127,293.1859741210937,297.1499938964844,293.1499938964844,0.0332188382744789,-6217.791015625,304.044921875,0.3981241285800934,0.050000000745058,0.2440355271100998,282.9535522460937,291.1499938964844,259.6242370605469,258.2384338378906,279.1759338378906,293.3122253417969,282.9550170898437,1.0,0.398098886013031,0.6762195229530334,0.6762195229530334,1.0,1.0,-1.7470459938049316,0.7332881093025208,1.0137579441070557,0.3296087682247162,0.0,0.0,1.0,122.06905364990234,107.0,35.109886169433594,-6693.83056640625,665.7040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,299.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1497491300106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001519763318356,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467040,293.2732238769531,297.1499938964844,293.1499938964844,0.2187729477882385,-4389.74365234375,304.1737060546875,0.6631333827972412,0.1855819374322891,0.1712104082107544,293.3412780761719,297.1499938964844,293.1499938964844,0.0927924439311027,-2377.68701171875,304.1806335449219,0.5182282328605652,0.0924543589353561,0.0927053838968277,293.22137451171875,297.1499938964844,293.1499938964844,0.7288680672645569,-8464.0361328125,304.17608642578125,0.8966929316520691,0.4689767360687256,0.3300798833370209,293.3389892578125,297.1499938964844,293.1499938964844,1.0,-15294.814453125,303.45166015625,0.9990000128746032,0.7205297946929932,0.617546558380127,293.1859741210937,297.1499938964844,293.1499938964844,0.0332188382744789,-6217.791015625,304.044921875,0.3981241285800934,0.050000000745058,0.2440355271100998,282.9535522460937,291.1499938964844,259.6242370605469,258.2384338378906,279.1759338378906,293.3122253417969,282.9550170898437,1.0,0.398098886013031,0.6762195229530334,0.6762195229530334,1.0,1.0,-1.7470459938049316,0.7332881093025208,1.0137579441070557,0.3296087682247162,0.0,0.0,1.0,122.06905364990234,107.0,35.109886169433594,-6693.83056640625,665.7040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,299.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1497491300106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001519763318356,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467100,293.2718505859375,297.1499938964844,293.1499938964844,0.2165804058313369,-4355.91845703125,304.17340087890625,0.6628010272979736,0.1842880398035049,0.1699889600276947,293.3400573730469,297.1499938964844,293.1499938964844,0.0899705067276954,-2321.404541015625,304.1802062988281,0.514700710773468,0.0902685672044754,0.090563490986824,293.22125244140625,297.1499938964844,293.1499938964844,0.7263455390930176,-8442.5166015625,304.1759338378906,0.8978430032730103,0.4680940508842468,0.3294275999069214,293.3421325683594,297.1499938964844,293.1499938964844,1.0,-15237.06640625,303.5012512207031,0.9990000128746032,0.7175218462944031,0.6140317320823669,293.1865539550781,297.1499938964844,293.1499938964844,0.0330353789031505,-6205.09326171875,304.0322570800781,0.3990024626255035,0.050000000745058,0.2438191771507263,282.9652404785156,291.1499938964844,259.635009765625,258.2494506835937,279.1774597167969,293.3135070800781,282.9671936035156,1.0,0.3956228494644165,0.6777034401893616,0.6777034401893616,1.0,1.0,-1.73775315284729,0.7295699119567871,1.008183240890503,0.3279803991317749,0.0,0.0,1.0,120.71491241455078,107.0,35.92567443847656,-6686.89404296875,654.9531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,299.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1496291309595108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000151854546857,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467160,293.2703857421875,297.1499938964844,293.1499938964844,0.2143479436635971,-4321.2958984375,304.1731872558594,0.6633420586585999,0.1830305904150009,0.1687740683555603,293.3387145996094,297.1499938964844,293.1499938964844,0.0871514528989791,-2265.181640625,304.1798400878906,0.5119287371635437,0.0881272777915,0.088442176580429,293.2210998535156,297.1499938964844,293.1499938964844,0.7236087322235107,-8418.923828125,304.1762084960937,0.9001672267913818,0.4672228991985321,0.328765332698822,293.3446655273437,297.1499938964844,293.1499938964844,1.0,-15142.0908203125,303.58502197265625,0.9990000128746032,0.7145893573760986,0.6082047820091248,293.1870422363281,297.1499938964844,293.1499938964844,0.032796710729599,-6187.43798828125,304.0198669433594,0.4004555940628052,0.050000000745058,0.2434632182121276,282.9818420410156,291.1499938964844,259.64617919921875,258.2607116699219,279.1797790527344,293.3143920898437,282.98443603515625,1.0,0.3923232555389404,0.6793647408485413,0.6793647408485413,1.0,1.0,-1.7255312204360962,0.7245849967002869,1.000946283340454,0.3256305456161499,0.0,0.0,1.0,118.55106353759766,110.0,42.37359619140625,-6677.82080078125,639.8358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,299.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1495087593793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001517323835287,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467220,293.2676086425781,297.1499938964844,293.1499938964844,0.2101217210292816,-4255.57421875,304.1724853515625,0.6621336936950684,0.1805484890937805,0.1664774566888809,293.3360595703125,297.1499938964844,293.1499938964844,0.0816877633333206,-2156.89697265625,304.1789855957031,0.5045649409294128,0.0838837772607803,0.0843517109751701,293.2209777832031,297.1499938964844,293.1499938964844,0.7182695269584656,-8373.0830078125,304.17633056640625,0.9015734195709229,0.4654448330402374,0.3274937868118286,293.3495483398437,297.1499938964844,293.1499938964844,1.0,-15050.4306640625,303.6689758300781,0.9990000128746032,0.7086696624755859,0.6031066179275513,293.1881408691406,297.1499938964844,293.1499938964844,0.0324396342039108,-6162.03564453125,303.9940795898437,0.4017281532287597,0.050000000745058,0.2431549131870269,283.01580810546875,291.1499938964844,259.6696472167969,258.2840881347656,279.1801147460937,293.3162536621094,283.017822265625,1.0,0.3892107605934143,0.6824113726615906,0.6824113726615906,1.0,1.0,-1.7098357677459717,0.7185440063476562,0.9912917613983154,0.3228475153446197,0.0,0.0,1.0,116.56590270996094,113.0,43.539100646972656,-6666.76513671875,622.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,299.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1492553949356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001514752511866,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467280,293.2676086425781,297.1499938964844,293.1499938964844,0.2101217210292816,-4255.57421875,304.1724853515625,0.6621336936950684,0.1805484890937805,0.1664774566888809,293.3360595703125,297.1499938964844,293.1499938964844,0.0816877633333206,-2156.89697265625,304.1789855957031,0.5045649409294128,0.0838837772607803,0.0843517109751701,293.2209777832031,297.1499938964844,293.1499938964844,0.7182695269584656,-8373.0830078125,304.17633056640625,0.9015734195709229,0.4654448330402374,0.3274937868118286,293.3495483398437,297.1499938964844,293.1499938964844,1.0,-15050.4306640625,303.6689758300781,0.9990000128746032,0.7086696624755859,0.6031066179275513,293.1881408691406,297.1499938964844,293.1499938964844,0.0324396342039108,-6162.03564453125,303.9940795898437,0.4017281532287597,0.050000000745058,0.2431549131870269,283.01580810546875,291.1499938964844,259.6696472167969,258.2840881347656,279.1801147460937,293.3162536621094,283.017822265625,1.0,0.3892107605934143,0.6824113726615906,0.6824113726615906,1.0,1.0,-1.7098357677459717,0.7185440063476562,0.9912917613983154,0.3228475153446197,0.0,0.0,1.0,116.56590270996094,113.0,43.539100646972656,-6666.76513671875,622.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,299.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1492553949356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001514752511866,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467340,293.2648620605469,297.1499938964844,293.1499938964844,0.2061820477247238,-4194.1357421875,304.17156982421875,0.659461498260498,0.1781214326620102,0.1642760038375854,293.33349609375,297.1499938964844,293.1499938964844,0.0763302892446518,-2052.33349609375,304.1782531738281,0.49611496925354,0.0796912312507629,0.0803604200482368,293.2209777832031,297.1499938964844,293.1499938964844,0.7133339643478394,-8330.95703125,304.17578125,0.9008619785308838,0.4636471271514892,0.3262415528297424,293.35552978515625,297.1499938964844,293.1499938964844,1.0,-15025.6455078125,303.6922912597656,0.9990000128746032,0.7024030685424805,0.6021823287010193,293.1894226074219,297.1499938964844,293.1499938964844,0.0321780741214752,-6145.21044921875,303.9668884277344,0.4019595384597778,0.050000000745058,0.2430996298789978,283.0411071777344,291.1499938964844,259.6947631835937,258.3086242675781,279.17926025390625,293.3189697265625,283.04266357421875,1.0,0.387767881155014,0.6852978467941284,0.6852978467941284,1.0,1.0,-1.699717998504639,0.7149516344070435,0.9847663640975952,0.3214036226272583,0.0,0.0,1.0,116.05555725097656,101.0,36.19992446899414,-6659.61767578125,614.5000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,299.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1490060538053512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001512221933808,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467400,293.2648620605469,297.1499938964844,293.1499938964844,0.2061820477247238,-4194.1357421875,304.17156982421875,0.659461498260498,0.1781214326620102,0.1642760038375854,293.33349609375,297.1499938964844,293.1499938964844,0.0763302892446518,-2052.33349609375,304.1782531738281,0.49611496925354,0.0796912312507629,0.0803604200482368,293.2209777832031,297.1499938964844,293.1499938964844,0.7133339643478394,-8330.95703125,304.17578125,0.9008619785308838,0.4636471271514892,0.3262415528297424,293.35552978515625,297.1499938964844,293.1499938964844,1.0,-15025.6455078125,303.6922912597656,0.9990000128746032,0.7024030685424805,0.6021823287010193,293.1894226074219,297.1499938964844,293.1499938964844,0.0321780741214752,-6145.21044921875,303.9668884277344,0.4019595384597778,0.050000000745058,0.2430996298789978,283.0411071777344,291.1499938964844,259.6947631835937,258.3086242675781,279.17926025390625,293.3189697265625,283.04266357421875,1.0,0.387767881155014,0.6852978467941284,0.6852978467941284,1.0,1.0,-1.699717998504639,0.7149516344070435,0.9847663640975952,0.3214036226272583,0.0,0.0,1.0,116.05555725097656,101.0,36.19992446899414,-6659.61767578125,614.5000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,299.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1490060538053512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001512221933808,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467460,293.2618408203125,297.1499938964844,293.1499938964844,0.2022136747837066,-4131.77001953125,304.1709899902344,0.6600000262260437,0.1758225858211517,0.1620645523071289,293.33062744140625,297.1499938964844,293.1499938964844,0.0708363652229309,-1947.264404296875,304.1780090332031,0.4899494051933288,0.0756237283349037,0.0763540789484977,293.22076416015625,297.1499938964844,293.1499938964844,0.7081115245819092,-8285.8134765625,304.1759338378906,0.9045730233192444,0.4618916511535644,0.3249264061450958,293.36083984375,297.1499938964844,293.1499938964844,1.0,-14867.5283203125,303.8302307128906,0.9990000128746032,0.6961132287979126,0.5926611423492432,293.19049072265625,297.1499938964844,293.1499938964844,0.0317553989589214,-6114.4228515625,303.940185546875,0.4043556451797485,0.050000000745058,0.2425310164690017,283.0701599121094,291.1499938964844,259.7216796875,258.3344421386719,279.1836242675781,293.3212890625,283.0729064941406,1.0,0.3819863796234131,0.688852846622467,0.688852846622467,1.0,1.0,-1.67857027053833,0.7064584493637085,0.9721118211746216,0.3175037205219269,0.0,0.0,1.0,112.57897186279295,104.0,43.66264343261719,-6643.25732421875,590.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,299.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1487677693367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001509803696535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467520,293.2618408203125,297.1499938964844,293.1499938964844,0.2022136747837066,-4131.77001953125,304.1709899902344,0.6600000262260437,0.1758225858211517,0.1620645523071289,293.33062744140625,297.1499938964844,293.1499938964844,0.0708363652229309,-1947.264404296875,304.1780090332031,0.4899494051933288,0.0756237283349037,0.0763540789484977,293.22076416015625,297.1499938964844,293.1499938964844,0.7081115245819092,-8285.8134765625,304.1759338378906,0.9045730233192444,0.4618916511535644,0.3249264061450958,293.36083984375,297.1499938964844,293.1499938964844,1.0,-14867.5283203125,303.8302307128906,0.9990000128746032,0.6961132287979126,0.5926611423492432,293.19049072265625,297.1499938964844,293.1499938964844,0.0317553989589214,-6114.4228515625,303.940185546875,0.4043556451797485,0.050000000745058,0.2425310164690017,283.0701599121094,291.1499938964844,259.7216796875,258.3344421386719,279.1836242675781,293.3212890625,283.0729064941406,1.0,0.3819863796234131,0.688852846622467,0.688852846622467,1.0,1.0,-1.67857027053833,0.7064584493637085,0.9721118211746216,0.3175037205219269,0.0,0.0,1.0,112.57897186279295,104.0,43.66264343261719,-6643.25732421875,590.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,299.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1487677693367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001509803696535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467580,293.2588195800781,297.1499938964844,293.1499938964844,0.1984437257051468,-4072.208740234375,304.1702880859375,0.6591326594352722,0.1736015975475311,0.1599990874528885,293.32763671875,297.1499938964844,293.1499938964844,0.0654114559292793,-1846.20556640625,304.1777038574219,0.48236745595932,0.0716526359319686,0.072512686252594,293.220703125,297.1499938964844,293.1499938964844,0.702789306640625,-8239.7529296875,304.1761169433594,0.9061972498893738,0.4601131975650787,0.3236534595489502,293.3652038574219,297.1499938964844,293.1499938964844,1.0,-14771.03515625,303.91851806640625,0.9990000128746032,0.6898930668830872,0.5873609185218811,293.1915588378906,297.1499938964844,293.1499938964844,0.0313944742083549,-6088.27001953125,303.9129943847656,0.4057075977325439,0.050000000745058,0.2422187328338623,283.1053771972656,291.1499938964844,259.7505187988281,258.3616638183594,279.1844177246094,293.3231811523437,283.1075439453125,1.0,0.3788605332374573,0.6923521161079407,0.6923521161079407,1.0,1.0,-1.6632030010223389,0.7006195783615112,0.9625834822654724,0.3148103654384613,0.0,0.0,1.0,110.58958435058594,107.0,45.1233024597168,-6632.03125,574.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,299.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1485123485326767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001507211563875,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467640,293.2588195800781,297.1499938964844,293.1499938964844,0.1984437257051468,-4072.208740234375,304.1702880859375,0.6591326594352722,0.1736015975475311,0.1599990874528885,293.32763671875,297.1499938964844,293.1499938964844,0.0654114559292793,-1846.20556640625,304.1777038574219,0.48236745595932,0.0716526359319686,0.072512686252594,293.220703125,297.1499938964844,293.1499938964844,0.702789306640625,-8239.7529296875,304.1761169433594,0.9061972498893738,0.4601131975650787,0.3236534595489502,293.3652038574219,297.1499938964844,293.1499938964844,1.0,-14771.03515625,303.91851806640625,0.9990000128746032,0.6898930668830872,0.5873609185218811,293.1915588378906,297.1499938964844,293.1499938964844,0.0313944742083549,-6088.27001953125,303.9129943847656,0.4057075977325439,0.050000000745058,0.2422187328338623,283.1053771972656,291.1499938964844,259.7505187988281,258.3616638183594,279.1844177246094,293.3231811523437,283.1075439453125,1.0,0.3788605332374573,0.6923521161079407,0.6923521161079407,1.0,1.0,-1.6632030010223389,0.7006195783615112,0.9625834822654724,0.3148103654384613,0.0,0.0,1.0,110.58958435058594,107.0,45.1233024597168,-6632.03125,574.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,299.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1485123485326767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001507211563875,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467700,293.2573547363281,297.1499938964844,293.1499938964844,0.1966692805290222,-4044.12841796875,304.1697998046875,0.6580958366394043,0.1725135296583175,0.1590045988559723,293.3261108398437,297.1499938964844,293.1499938964844,0.0627303645014762,-1797.4146728515625,304.17755126953125,0.4777511358261108,0.0697032287716865,0.0706436708569526,293.220703125,297.1499938964844,293.1499938964844,0.7002869844436646,-8218.20703125,304.1759338378906,0.9060919880867004,0.4592160880565643,0.323024183511734,293.3678283691406,297.1499938964844,293.1499938964844,1.0,-14750.43359375,303.9375,0.9990000128746032,0.686651349067688,0.5864093899726868,293.192138671875,297.1499938964844,293.1499938964844,0.031252134591341,-6078.64013671875,303.8988952636719,0.4059521853923797,0.050000000745058,0.2421630769968032,283.1194763183594,291.1499938964844,259.7657165527344,258.37579345703125,279.18426513671875,293.324462890625,283.1213684082031,1.0,0.3779608309268951,0.6940538883209229,0.6940538883209229,1.0,1.0,-1.6577988862991333,0.698705792427063,0.9590930938720704,0.3140222728252411,0.0,0.0,1.0,110.1806182861328,107.0,41.74655532836914,-6628.111328125,569.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,299.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1483835279941558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001505904219811,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467760,293.2558898925781,297.1499938964844,293.1499938964844,0.1949595063924789,-4017.035400390625,304.1693115234375,0.6567802429199219,0.1714420616626739,0.1580342203378677,293.32452392578125,297.1499938964844,293.1499938964844,0.0600690133869648,-1749.7579345703125,304.1773681640625,0.4724170863628387,0.067783698439598,0.0688108429312706,293.2207336425781,297.1499938964844,293.1499938964844,0.6978740692138672,-8197.47265625,304.17559814453125,0.9055439233779908,0.4583163857460022,0.3224000930786133,293.37078857421875,297.1499938964844,293.1499938964844,1.0,-14743.17578125,303.9446105957031,0.9990000128746032,0.6833081841468811,0.5862709879875183,293.1927490234375,297.1499938964844,293.1499938964844,0.0311272591352462,-6070.6416015625,303.8844909667969,0.4059879183769226,0.050000000745058,0.2421551495790481,283.1317443847656,291.1499938964844,259.78143310546875,258.39031982421875,279.1839599609375,293.3260498046875,283.1333923339844,1.0,0.3774255514144897,0.6957302093505859,0.6957302093505859,1.0,1.0,-1.653507113456726,0.6972842812538147,0.9562228322029114,0.3134942948818207,0.0,0.0,1.0,110.04976654052734,95.0,37.55513381958008,-6624.95068359375,566.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,299.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1482578665018081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001504628889961,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467820,293.2526550292969,297.1499938964844,293.1499938964844,0.1914568841457367,-3961.154052734375,304.1687316894531,0.6577283143997192,0.1694151908159256,0.1560657769441604,293.3207397460937,297.1499938964844,293.1499938964844,0.0546395108103752,-1654.7137451171875,304.17730712890625,0.4634221792221069,0.0641282200813293,0.0651675313711166,293.2205505371094,297.1499938964844,293.1499938964844,0.6926875710487366,-8152.3173828125,304.1757507324219,0.909719944000244,0.4565623700618744,0.3210859298706054,293.37567138671875,297.1499938964844,293.1499938964844,1.0,-14578.5556640625,304.0881042480469,0.9990000128746032,0.676721453666687,0.5765162110328674,293.1937561035156,297.1499938964844,293.1499938964844,0.0307076591998338,-6039.50341796875,303.85662841796875,0.4085346162319183,0.050000000745058,0.2415881901979446,283.1615905761719,291.1499938964844,259.8145446777344,258.4205627441406,279.1888427734375,293.32843017578125,283.1644592285156,1.0,0.3716338574886322,0.6998329162597656,0.6998329162597656,1.0,1.0,-1.63280987739563,0.689052164554596,0.9437577724456788,0.3097004890441894,0.0,0.0,1.0,106.60433197021484,98.0,45.01604843139648,-6608.3037109375,543.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,300.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480127871036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000150214167661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467880,293.2526550292969,297.1499938964844,293.1499938964844,0.1914568841457367,-3961.154052734375,304.1687316894531,0.6577283143997192,0.1694151908159256,0.1560657769441604,293.3207397460937,297.1499938964844,293.1499938964844,0.0546395108103752,-1654.7137451171875,304.17730712890625,0.4634221792221069,0.0641282200813293,0.0651675313711166,293.2205505371094,297.1499938964844,293.1499938964844,0.6926875710487366,-8152.3173828125,304.1757507324219,0.909719944000244,0.4565623700618744,0.3210859298706054,293.37567138671875,297.1499938964844,293.1499938964844,1.0,-14578.5556640625,304.0881042480469,0.9990000128746032,0.676721453666687,0.5765162110328674,293.1937561035156,297.1499938964844,293.1499938964844,0.0307076591998338,-6039.50341796875,303.85662841796875,0.4085346162319183,0.050000000745058,0.2415881901979446,283.1615905761719,291.1499938964844,259.8145446777344,258.4205627441406,279.1888427734375,293.32843017578125,283.1644592285156,1.0,0.3716338574886322,0.6998329162597656,0.6998329162597656,1.0,1.0,-1.63280987739563,0.689052164554596,0.9437577724456788,0.3097004890441894,0.0,0.0,1.0,106.60433197021484,98.0,45.01604843139648,-6608.3037109375,543.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,300.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1480127871036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000150214167661,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
467940,293.2493896484375,297.1499938964844,293.1499938964844,0.1881505995988845,-3908.132568359375,304.1679992675781,0.657277524471283,0.1674724668264389,0.1542466878890991,293.31640625,297.1499938964844,293.1499938964844,0.0494549199938774,-1566.536376953125,304.1768493652344,0.4520161747932434,0.0606779195368289,0.0618022345006465,293.2204895019531,297.1499938964844,293.1499938964844,0.6873963475227356,-8106.18798828125,304.17596435546875,0.9116609692573548,0.4547879993915558,0.3198139667510986,293.3778076171875,297.1499938964844,293.1499938964844,0.9932662844657898,-14448.8193359375,304.142822265625,0.9990000128746032,0.6705619096755981,0.570946216583252,293.1946716308594,297.1499938964844,293.1499938964844,0.0303477142006158,-6012.78515625,303.8285522460937,0.4100271761417389,0.050000000745058,0.2412690073251724,283.1978454589844,291.1499938964844,259.8500061035156,258.4524230957031,279.1897888183594,293.3293151855469,283.2001342773437,1.0,0.3685018122196197,0.7038832306861877,0.7038832306861877,1.0,1.0,-1.617979645729065,0.6835073828697205,0.9344722032546996,0.3071403801441192,0.0,0.0,1.0,104.59844970703124,101.0,46.38067626953125,-6597.0966796875,528.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,300.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1477485001087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001499459322076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468000,293.2493896484375,297.1499938964844,293.1499938964844,0.1881505995988845,-3908.132568359375,304.1679992675781,0.657277524471283,0.1674724668264389,0.1542466878890991,293.31640625,297.1499938964844,293.1499938964844,0.0494549199938774,-1566.536376953125,304.1768493652344,0.4520161747932434,0.0606779195368289,0.0618022345006465,293.2204895019531,297.1499938964844,293.1499938964844,0.6873963475227356,-8106.18798828125,304.17596435546875,0.9116609692573548,0.4547879993915558,0.3198139667510986,293.3778076171875,297.1499938964844,293.1499938964844,0.9932662844657898,-14448.8193359375,304.142822265625,0.9990000128746032,0.6705619096755981,0.570946216583252,293.1946716308594,297.1499938964844,293.1499938964844,0.0303477142006158,-6012.78515625,303.8285522460937,0.4100271761417389,0.050000000745058,0.2412690073251724,283.1978454589844,291.1499938964844,259.8500061035156,258.4524230957031,279.1897888183594,293.3293151855469,283.2001342773437,1.0,0.3685018122196197,0.7038832306861877,0.7038832306861877,1.0,1.0,-1.617979645729065,0.6835073828697205,0.9344722032546996,0.3071403801441192,0.0,0.0,1.0,104.59844970703124,101.0,46.38067626953125,-6597.0966796875,528.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,300.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1477485001087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001499459322076,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468060,293.2462158203125,297.1499938964844,293.1499938964844,0.1851330250501632,-3859.66943359375,304.1670227050781,0.6553004384040833,0.1655978858470916,0.152533620595932,293.3126220703125,297.1499938964844,293.1499938964844,0.044344775378704,-1481.7470703125,304.1764221191406,0.4392086863517761,0.0572317391633987,0.0585321485996246,293.2204895019531,297.1499938964844,293.1499938964844,0.6825343370437622,-8064.07373046875,304.1753845214844,0.9111024737358092,0.4529981911182403,0.318563163280487,293.3796081542969,297.1499938964844,293.1499938964844,0.9897119998931884,-14403.05078125,304.1507263183594,0.9990000128746032,0.6644340753555298,0.5696481466293335,293.1955871582031,297.1499938964844,293.1499938964844,0.030083205550909,-5994.79541015625,303.7997436523437,0.4103798270225525,0.050000000745058,0.2411953061819076,283.224609375,291.1499938964844,259.8866577148437,258.48504638671875,279.1890869140625,293.33026123046875,283.226318359375,1.0,0.3670796751976013,0.7077605128288269,0.7077605128288269,1.0,1.0,-1.608845829963684,0.6804582476615906,0.9283875823020936,0.3059560358524322,0.0,0.0,1.0,104.0215835571289,89.0,38.161808013916016,-6590.2685546875,521.1863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,300.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1474850177764892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001496785407653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468120,293.2462158203125,297.1499938964844,293.1499938964844,0.1851330250501632,-3859.66943359375,304.1670227050781,0.6553004384040833,0.1655978858470916,0.152533620595932,293.3126220703125,297.1499938964844,293.1499938964844,0.044344775378704,-1481.7470703125,304.1764221191406,0.4392086863517761,0.0572317391633987,0.0585321485996246,293.2204895019531,297.1499938964844,293.1499938964844,0.6825343370437622,-8064.07373046875,304.1753845214844,0.9111024737358092,0.4529981911182403,0.318563163280487,293.3796081542969,297.1499938964844,293.1499938964844,0.9897119998931884,-14403.05078125,304.1507263183594,0.9990000128746032,0.6644340753555298,0.5696481466293335,293.1955871582031,297.1499938964844,293.1499938964844,0.030083205550909,-5994.79541015625,303.7997436523437,0.4103798270225525,0.050000000745058,0.2411953061819076,283.224609375,291.1499938964844,259.8866577148437,258.48504638671875,279.1890869140625,293.33026123046875,283.226318359375,1.0,0.3670796751976013,0.7077605128288269,0.7077605128288269,1.0,1.0,-1.608845829963684,0.6804582476615906,0.9283875823020936,0.3059560358524322,0.0,0.0,1.0,104.0215835571289,89.0,38.161808013916016,-6590.2685546875,521.1863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,300.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1474850177764892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001496785407653,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
