time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468180,293.2427673339844,297.1499938964844,293.1499938964844,0.1821101307868957,-3810.770751953125,304.1664123535156,0.6567140221595764,0.1638602763414383,0.1508246660232544,293.3092346191406,297.1499938964844,293.1499938964844,0.0390130318701267,-1394.2589111328125,304.176513671875,0.4297723770141601,0.053798884153366,0.0551558770239353,293.2203063964844,297.1499938964844,293.1499938964844,0.6774290800094604,-8019.3369140625,304.17547607421875,0.915761649608612,0.4512524306774139,0.3172551691532135,293.377685546875,297.1499938964844,293.1499938964844,0.9699214100837708,-14153.7705078125,304.1842041015625,0.9990000128746032,0.6589794754981995,0.5596915483474731,293.1962585449219,297.1499938964844,293.1499938964844,0.0296792574226856,-5964.0458984375,303.77203369140625,0.4131493270397186,0.050000000745058,0.2406332492828369,283.2544250488281,291.1499938964844,259.92333984375,258.51739501953125,279.1930236816406,293.3291931152344,283.2574157714844,1.0,0.3612814545631408,0.7122477293014526,0.7122477293014526,1.0,1.0,-1.5885522365570068,0.6723784804344177,0.9161737561225892,0.3021917939186096,0.0,0.0,1.0,100.62311553955078,92.0,45.22816467285156,-6573.5068359375,499.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,300.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1472321152687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001494218886364,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468240,293.2427673339844,297.1499938964844,293.1499938964844,0.1821101307868957,-3810.770751953125,304.1664123535156,0.6567140221595764,0.1638602763414383,0.1508246660232544,293.3092346191406,297.1499938964844,293.1499938964844,0.0390130318701267,-1394.2589111328125,304.176513671875,0.4297723770141601,0.053798884153366,0.0551558770239353,293.2203063964844,297.1499938964844,293.1499938964844,0.6774290800094604,-8019.3369140625,304.17547607421875,0.915761649608612,0.4512524306774139,0.3172551691532135,293.377685546875,297.1499938964844,293.1499938964844,0.9699214100837708,-14153.7705078125,304.1842041015625,0.9990000128746032,0.6589794754981995,0.5596915483474731,293.1962585449219,297.1499938964844,293.1499938964844,0.0296792574226856,-5964.0458984375,303.77203369140625,0.4131493270397186,0.050000000745058,0.2406332492828369,283.2544250488281,291.1499938964844,259.92333984375,258.51739501953125,279.1930236816406,293.3291931152344,283.2574157714844,1.0,0.3612814545631408,0.7122477293014526,0.7122477293014526,1.0,1.0,-1.5885522365570068,0.6723784804344177,0.9161737561225892,0.3021917939186096,0.0,0.0,1.0,100.62311553955078,92.0,45.22816467285156,-6573.5068359375,499.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,300.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1472321152687072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001494218886364,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468300,293.24102783203125,297.1499938964844,293.1499938964844,0.1806554794311523,-3787.12255859375,304.1660461425781,0.6569828987121582,0.163028210401535,0.1500318646430969,293.3077392578125,297.1499938964844,293.1499938964844,0.0363796353340148,-1350.8565673828125,304.1764831542969,0.4246639609336853,0.0520753823220729,0.0534892491996288,293.2202453613281,297.1499938964844,293.1499938964844,0.6747610569000244,-7995.86376953125,304.1756896972656,0.9173303842544556,0.4503741860389709,0.3166200816631317,293.37335205078125,297.1499938964844,293.1499938964844,0.9615224003791808,-14054.8662109375,304.1930847167969,0.9990000128746032,0.6569496393203735,0.5560784339904785,293.19647216796875,297.1499938964844,293.1499938964844,0.029492212459445,-5949.44091796875,303.75860595703125,0.4141862094402313,0.050000000745058,0.2404318749904632,283.27410888671875,291.1499938964844,259.9416809082031,258.5334777832031,279.19287109375,293.3264465332031,283.2768859863281,1.0,0.3594690561294555,0.7143855690956116,0.7143855690956116,1.0,1.0,-1.5802510976791382,0.6691733598709106,0.9110777378082277,0.3006270825862884,0.0,0.0,1.0,99.38346862792967,92.0,48.45788192749024,-6567.11083984375,491.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,300.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1470980942249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001492858573328,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468360,293.23931884765625,297.1499938964844,293.1499938964844,0.1792846471071243,-3764.8408203125,304.1656188964844,0.6566879749298096,0.1622116416692733,0.1492684334516525,293.306396484375,297.1499938964844,293.1499938964844,0.0337976813316345,-1307.878662109375,304.1763610839844,0.4191176891326904,0.0503416135907173,0.0518281571567058,293.22021484375,297.1499938964844,293.1499938964844,0.6722307801246643,-7973.7138671875,304.1756286621094,0.9179601669311525,0.4494885802268982,0.3159900605678558,293.3695983886719,297.1499938964844,293.1499938964844,0.9559026956558228,-13992.4482421875,304.1954040527344,0.9990000128746032,0.6548601388931274,0.553981363773346,293.1966247558594,297.1499938964844,293.1499938964844,0.0293392110615968,-5937.9423828125,303.74517822265625,0.4147965610027313,0.050000000745058,0.2403156459331512,283.29058837890625,291.1499938964844,259.9599914550781,258.5495300292969,279.1922912597656,293.3240661621094,283.2929077148437,1.0,0.3581379354000091,0.7164543271064758,0.7164543271064758,1.0,1.0,-1.5739251375198364,0.6668267846107483,0.907098352909088,0.2995697855949402,0.0,0.0,1.0,98.63928985595705,95.0,46.275177001953125,-6562.31005859375,485.5100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,300.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1469606161117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001491463481215,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468420,293.2359619140625,297.1499938964844,293.1499938964844,0.1767339706420898,-3723.359619140625,304.1646728515625,0.6553176045417786,0.1606287658214569,0.1478101909160614,293.30517578125,297.1499938964844,293.1499938964844,0.0313671007752418,-1270.8912353515625,304.0975646972656,0.415418803691864,0.050000000745058,0.0506458505988121,293.2202453613281,297.1499938964844,293.1499938964844,0.6674768328666687,-7932.26611328125,304.17498779296875,0.9178471565246582,0.4477069675922394,0.3147394061088562,293.3652648925781,297.1499938964844,293.1499938964844,0.9489195942878724,-13922.0537109375,304.1916809082031,0.9990000128746032,0.6501795649528503,0.5519654154777527,293.197021484375,297.1499938964844,293.1499938964844,0.0290839839726686,-5919.8701171875,303.7178955078125,0.4153894782066345,0.050000000745058,0.2402043938636779,283.3163452148437,291.1499938964844,259.9966735839844,258.5814208984375,279.1901550292969,293.321533203125,283.31787109375,1.0,0.3567593991756439,0.72037273645401,0.72037273645401,1.0,1.0,-1.5666958093643188,0.6645322442054749,0.9021636247634888,0.2987273037433624,0.0,0.0,1.0,97.90424346923828,98.0,36.11252212524414,-6556.95556640625,479.2984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,300.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.146692007780075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001488737470936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468480,293.2359619140625,297.1499938964844,293.1499938964844,0.1767339706420898,-3723.359619140625,304.1646728515625,0.6553176045417786,0.1606287658214569,0.1478101909160614,293.30517578125,297.1499938964844,293.1499938964844,0.0313671007752418,-1270.8912353515625,304.0975646972656,0.415418803691864,0.050000000745058,0.0506458505988121,293.2202453613281,297.1499938964844,293.1499938964844,0.6674768328666687,-7932.26611328125,304.17498779296875,0.9178471565246582,0.4477069675922394,0.3147394061088562,293.3652648925781,297.1499938964844,293.1499938964844,0.9489195942878724,-13922.0537109375,304.1916809082031,0.9990000128746032,0.6501795649528503,0.5519654154777527,293.197021484375,297.1499938964844,293.1499938964844,0.0290839839726686,-5919.8701171875,303.7178955078125,0.4153894782066345,0.050000000745058,0.2402043938636779,283.3163452148437,291.1499938964844,259.9966735839844,258.5814208984375,279.1901550292969,293.321533203125,283.31787109375,1.0,0.3567593991756439,0.72037273645401,0.72037273645401,1.0,1.0,-1.5666958093643188,0.6645322442054749,0.9021636247634888,0.2987273037433624,0.0,0.0,1.0,97.90424346923828,98.0,36.11252212524414,-6556.95556640625,479.2984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,300.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.146692007780075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001488737470936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468540,293.232666015625,297.1499938964844,293.1499938964844,0.1744497269392013,-3686.222412109375,304.16357421875,0.6529957056045532,0.1591209471225738,0.1464475393295288,293.3087463378906,297.1499938964844,293.1499938964844,0.0306196305900812,-1263.0904541015625,303.99005126953125,0.4151792526245117,0.050000000745058,0.0506460927426815,293.2202453613281,297.1499938964844,293.1499938964844,0.6631998419761658,-7895.18701171875,304.1737670898437,0.91601824760437,0.4459246397018432,0.313508927822113,293.36578369140625,297.1499938964844,293.1499938964844,0.9476701021194458,-13922.0634765625,304.1797180175781,0.9990000128746032,0.6446317434310913,0.5526767373085022,293.1976623535156,297.1499938964844,293.1499938964844,0.0288893394172191,-5908.09619140625,303.6891174316406,0.4151796996593475,0.050000000745058,0.2402438372373581,283.3315124511719,291.1499938964844,260.0333251953125,258.6131286621094,279.1884460449219,293.3230285644531,283.33233642578125,1.0,0.3567595183849334,0.7241215705871582,0.7241215705871582,1.0,1.0,-1.5644822120666504,0.664450466632843,0.9000317454338074,0.2990910708904266,0.0,0.0,1.0,98.0718002319336,86.0,23.24945068359375,-6554.95166015625,478.4505004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,300.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.146455705165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486339315306,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468600,293.232666015625,297.1499938964844,293.1499938964844,0.1744497269392013,-3686.222412109375,304.16357421875,0.6529957056045532,0.1591209471225738,0.1464475393295288,293.3087463378906,297.1499938964844,293.1499938964844,0.0306196305900812,-1263.0904541015625,303.99005126953125,0.4151792526245117,0.050000000745058,0.0506460927426815,293.2202453613281,297.1499938964844,293.1499938964844,0.6631998419761658,-7895.18701171875,304.1737670898437,0.91601824760437,0.4459246397018432,0.313508927822113,293.36578369140625,297.1499938964844,293.1499938964844,0.9476701021194458,-13922.0634765625,304.1797180175781,0.9990000128746032,0.6446317434310913,0.5526767373085022,293.1976623535156,297.1499938964844,293.1499938964844,0.0288893394172191,-5908.09619140625,303.6891174316406,0.4151796996593475,0.050000000745058,0.2402438372373581,283.3315124511719,291.1499938964844,260.0333251953125,258.6131286621094,279.1884460449219,293.3230285644531,283.33233642578125,1.0,0.3567595183849334,0.7241215705871582,0.7241215705871582,1.0,1.0,-1.5644822120666504,0.664450466632843,0.9000317454338074,0.2990910708904266,0.0,0.0,1.0,98.0718002319336,86.0,23.24945068359375,-6554.95166015625,478.4505004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,300.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.146455705165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001486339315306,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468660,293.2290954589844,297.1499938964844,293.1499938964844,0.1721496880054474,-3648.548828125,304.16290283203125,0.6543915867805481,0.1577486842870712,0.1450848132371902,293.3153381347656,297.1499938964844,293.1499938964844,0.0296867471188306,-1252.0140380859375,303.86944580078125,0.4177740812301636,0.050000000745058,0.0505466498434543,293.22003173828125,297.1499938964844,293.1499938964844,0.6587072014808655,-7855.63525390625,304.17340087890625,0.9201107621192932,0.4441908001899719,0.3122222125530243,293.36431884765625,297.1499938964844,293.1499938964844,0.9299030303955078,-13706.9140625,304.2003479003906,0.9990000128746032,0.6394414305686951,0.5440645813941956,293.1983337402344,297.1499938964844,293.1499938964844,0.0285462010651826,-5882.7939453125,303.66021728515625,0.4177740812301636,0.050000000745058,0.2397715449333191,283.3494873046875,291.1499938964844,260.07000732421875,258.6446228027344,279.192626953125,293.32421875,283.3516540527344,1.0,0.352096289396286,0.7285721302032471,0.7285721302032471,1.0,1.0,-1.5502864122390747,0.6589679718017578,0.8913183808326721,0.2966606914997101,0.0,0.0,1.0,95.2820053100586,89.0,29.34157371520996,-6541.63330078125,462.8484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,300.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1462574452161789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001484327076468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468720,293.2290954589844,297.1499938964844,293.1499938964844,0.1721496880054474,-3648.548828125,304.16290283203125,0.6543915867805481,0.1577486842870712,0.1450848132371902,293.3153381347656,297.1499938964844,293.1499938964844,0.0296867471188306,-1252.0140380859375,303.86944580078125,0.4177740812301636,0.050000000745058,0.0505466498434543,293.22003173828125,297.1499938964844,293.1499938964844,0.6587072014808655,-7855.63525390625,304.17340087890625,0.9201107621192932,0.4441908001899719,0.3122222125530243,293.36431884765625,297.1499938964844,293.1499938964844,0.9299030303955078,-13706.9140625,304.2003479003906,0.9990000128746032,0.6394414305686951,0.5440645813941956,293.1983337402344,297.1499938964844,293.1499938964844,0.0285462010651826,-5882.7939453125,303.66021728515625,0.4177740812301636,0.050000000745058,0.2397715449333191,283.3494873046875,291.1499938964844,260.07000732421875,258.6446228027344,279.192626953125,293.32421875,283.3516540527344,1.0,0.352096289396286,0.7285721302032471,0.7285721302032471,1.0,1.0,-1.5502864122390747,0.6589679718017578,0.8913183808326721,0.2966606914997101,0.0,0.0,1.0,95.2820053100586,89.0,29.34157371520996,-6541.63330078125,462.8484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,300.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1462574452161789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001484327076468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468780,293.2255554199219,297.1499938964844,293.1499938964844,0.170015275478363,-3613.417236328125,304.1621398925781,0.6545014977455139,0.1564623564481735,0.1438651382923126,293.3237609863281,297.1499938964844,293.1499938964844,0.0287670120596885,-1241.0302734375,303.7383728027344,0.419287234544754,0.050000000745058,0.0504913926124572,293.21990966796875,297.1499938964844,293.1499938964844,0.6540928483009338,-7814.84130859375,304.1732482910156,0.9218724370002748,0.442440927028656,0.3109746277332306,293.3568115234375,297.1499938964844,293.1499938964844,0.9175522923469543,-13570.37890625,304.2034912109375,0.9990000128746032,0.6355361342430115,0.5392218232154846,293.1990051269531,297.1499938964844,293.1499938964844,0.0282462276518344,-5860.65673828125,303.6310729980469,0.419287234544754,0.050000000745058,0.2395094335079193,283.37469482421875,291.1499938964844,260.1066589355469,258.67596435546875,279.1924133300781,293.322021484375,283.376220703125,1.0,0.3498790264129638,0.7328188419342041,0.7328188419342041,1.0,1.0,-1.5411218404769895,0.6557589769363403,0.8853629231452942,0.2952600121498108,0.0,0.0,1.0,93.70623779296876,92.0,30.8003044128418,-6533.54833984375,453.4992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,300.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460615247488021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000148233884829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468840,293.2255554199219,297.1499938964844,293.1499938964844,0.170015275478363,-3613.417236328125,304.1621398925781,0.6545014977455139,0.1564623564481735,0.1438651382923126,293.3237609863281,297.1499938964844,293.1499938964844,0.0287670120596885,-1241.0302734375,303.7383728027344,0.419287234544754,0.050000000745058,0.0504913926124572,293.21990966796875,297.1499938964844,293.1499938964844,0.6540928483009338,-7814.84130859375,304.1732482910156,0.9218724370002748,0.442440927028656,0.3109746277332306,293.3568115234375,297.1499938964844,293.1499938964844,0.9175522923469543,-13570.37890625,304.2034912109375,0.9990000128746032,0.6355361342430115,0.5392218232154846,293.1990051269531,297.1499938964844,293.1499938964844,0.0282462276518344,-5860.65673828125,303.6310729980469,0.419287234544754,0.050000000745058,0.2395094335079193,283.37469482421875,291.1499938964844,260.1066589355469,258.67596435546875,279.1924133300781,293.322021484375,283.376220703125,1.0,0.3498790264129638,0.7328188419342041,0.7328188419342041,1.0,1.0,-1.5411218404769895,0.6557589769363403,0.8853629231452942,0.2952600121498108,0.0,0.0,1.0,93.70623779296876,92.0,30.8003044128418,-6533.54833984375,453.4992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,300.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1460615247488021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000148233884829,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468900,293.2238464355469,297.1499938964844,293.1499938964844,0.1690443158149719,-3597.448486328125,304.1617126464844,0.6539530754089355,0.1558434963226318,0.1432932913303375,293.3284606933594,297.1499938964844,293.1499938964844,0.0283335372805595,-1236.0225830078125,303.66943359375,0.4195424616336822,0.050000000745058,0.0504822768270969,293.2198791503906,297.1499938964844,293.1499938964844,0.6519407629966736,-7795.90478515625,304.1729431152344,0.9216957092285156,0.441559761762619,0.3103576004505157,293.3544616699219,297.1499938964844,293.1499938964844,0.9144881963729858,-13541.638671875,304.1993103027344,0.9990000128746032,0.6333804726600647,0.5384179353713989,293.1993713378906,297.1499938964844,293.1499938964844,0.0281277317553758,-5852.66748046875,303.6160583496094,0.4195424616336822,0.050000000745058,0.2394661903381347,283.3836669921875,291.1499938964844,260.125,258.6915588378906,279.1920471191406,293.322021484375,283.3849182128906,1.0,0.3493898808956146,0.7348942756652832,0.7348942756652832,1.0,1.0,-1.5386654138565063,0.6550952196121216,0.8835701942443848,0.295094221830368,0.0,0.0,1.0,93.42865753173828,92.0,27.35564422607422,-6531.23681640625,451.3878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,300.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1459691822528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000148140170495,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
468960,293.2221374511719,297.1499938964844,293.1499938964844,0.1681288182735443,-3582.395751953125,304.1612548828125,0.6531227827072144,0.155241921544075,0.1427451968193054,293.33331298828125,297.1499938964844,293.1499938964844,0.027912588790059,-1231.225830078125,303.5985107421875,0.4195508062839508,0.050000000745058,0.0504819937050342,293.2198791503906,297.1499938964844,293.1499938964844,0.6498732566833496,-7777.74365234375,304.1725158691406,0.921007752418518,0.4406768679618835,0.3097454905509949,293.3534240722656,297.1499938964844,293.1499938964844,0.913007378578186,-13532.291015625,304.1930236816406,0.9990000128746032,0.6309929490089417,0.5383918285369873,293.1997985839844,297.1499938964844,293.1499938964844,0.0280230641365051,-5846.0986328125,303.6006164550781,0.4195508062839508,0.050000000745058,0.2394648492336273,283.3908386230469,291.1499938964844,260.1433410644531,258.7071228027344,279.1917724609375,293.3230285644531,283.391845703125,1.0,0.3492441177368164,0.7369608879089355,0.7369608879089355,1.0,1.0,-1.5372382402420044,0.6548920273780823,0.8823462128639221,0.2951802015304565,0.0,0.0,1.0,93.39443969726562,80.0,23.15147590637207,-6529.6884765625,450.4959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,300.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1458840817213058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001480537903262,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469020,293.2184753417969,297.1499938964844,293.1499938964844,0.166216105222702,-3550.7021484375,304.16070556640625,0.6554528474807739,0.1541529148817062,0.1416267156600952,293.3431091308594,297.1499938964844,293.1499938964844,0.0269256122410297,-1218.4044189453125,303.4533996582031,0.4227723479270935,0.050000000745058,0.0503713227808475,293.2196350097656,297.1499938964844,293.1499938964844,0.6453883051872253,-7737.78125,304.17254638671875,0.926138699054718,0.4389559030532837,0.3084600567817688,293.3482971191406,297.1499938964844,293.1499938964844,0.8924844264984131,-13285.462890625,304.2137756347656,0.9990000128746032,0.6268587112426758,0.5285515189170837,293.2005615234375,297.1499938964844,293.1499938964844,0.0276647787541151,-5818.70556640625,303.5704650878906,0.4227723479270935,0.050000000745058,0.2389398664236068,283.4108581542969,291.1499938964844,260.17999267578125,258.7381591796875,279.1967163085937,293.32373046875,283.41326904296875,1.0,0.344088464975357,0.741859495639801,0.741859495639801,1.0,1.0,-1.521785855293274,0.6488017439842224,0.8729840517044067,0.2923894226551056,0.0,0.0,1.0,90.30525970458984,83.0,31.741924285888672,-6514.95947265625,433.8754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,300.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1457296162843704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001478970370953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469080,293.2184753417969,297.1499938964844,293.1499938964844,0.166216105222702,-3550.7021484375,304.16070556640625,0.6554528474807739,0.1541529148817062,0.1416267156600952,293.3431091308594,297.1499938964844,293.1499938964844,0.0269256122410297,-1218.4044189453125,303.4533996582031,0.4227723479270935,0.050000000745058,0.0503713227808475,293.2196350097656,297.1499938964844,293.1499938964844,0.6453883051872253,-7737.78125,304.17254638671875,0.926138699054718,0.4389559030532837,0.3084600567817688,293.3482971191406,297.1499938964844,293.1499938964844,0.8924844264984131,-13285.462890625,304.2137756347656,0.9990000128746032,0.6268587112426758,0.5285515189170837,293.2005615234375,297.1499938964844,293.1499938964844,0.0276647787541151,-5818.70556640625,303.5704650878906,0.4227723479270935,0.050000000745058,0.2389398664236068,283.4108581542969,291.1499938964844,260.17999267578125,258.7381591796875,279.1967163085937,293.32373046875,283.41326904296875,1.0,0.344088464975357,0.741859495639801,0.741859495639801,1.0,1.0,-1.521785855293274,0.6488017439842224,0.8729840517044067,0.2923894226551056,0.0,0.0,1.0,90.30525970458984,83.0,31.741924285888672,-6514.95947265625,433.8754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,300.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1457296162843704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001478970370953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469140,293.2148742675781,297.1499938964844,293.1499938964844,0.1644602566957473,-3521.46142578125,304.1600646972656,0.6563748717308044,0.1531514972448349,0.1406526118516922,293.3529968261719,297.1499938964844,293.1499938964844,0.025991765782237,-1205.9798583984375,303.3033142089844,0.4247643053531647,0.050000000745058,0.050306960940361,293.219482421875,297.1499938964844,293.1499938964844,0.6407487988471985,-7696.32470703125,304.1727294921875,0.9286723136901855,0.4372191727161407,0.3072145283222198,293.3373413085937,297.1499938964844,293.1499938964844,0.8778555989265442,-13123.0732421875,304.2162170410156,0.9990000128746032,0.6240620017051697,0.5227400064468384,293.2012023925781,297.1499938964844,293.1499938964844,0.0273520778864622,-5794.58935546875,303.5404968261719,0.4247643053531647,0.050000000745058,0.2386345714330673,283.4388427734375,291.1499938964844,260.2166748046875,258.7690734863281,279.1969909667969,293.32110595703125,283.4406433105469,1.0,0.3414923846721649,0.7465893030166626,0.7465893030166626,1.0,1.0,-1.511693000793457,0.645145058631897,0.8665478825569153,0.2907283306121826,0.0,0.0,1.0,88.48558044433594,86.0,34.337120056152344,-6506.1083984375,423.6877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,300.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455611437559127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001477260520914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469200,293.2148742675781,297.1499938964844,293.1499938964844,0.1644602566957473,-3521.46142578125,304.1600646972656,0.6563748717308044,0.1531514972448349,0.1406526118516922,293.3529968261719,297.1499938964844,293.1499938964844,0.025991765782237,-1205.9798583984375,303.3033142089844,0.4247643053531647,0.050000000745058,0.050306960940361,293.219482421875,297.1499938964844,293.1499938964844,0.6407487988471985,-7696.32470703125,304.1727294921875,0.9286723136901855,0.4372191727161407,0.3072145283222198,293.3373413085937,297.1499938964844,293.1499938964844,0.8778555989265442,-13123.0732421875,304.2162170410156,0.9990000128746032,0.6240620017051697,0.5227400064468384,293.2012023925781,297.1499938964844,293.1499938964844,0.0273520778864622,-5794.58935546875,303.5404968261719,0.4247643053531647,0.050000000745058,0.2386345714330673,283.4388427734375,291.1499938964844,260.2166748046875,258.7690734863281,279.1969909667969,293.32110595703125,283.4406433105469,1.0,0.3414923846721649,0.7465893030166626,0.7465893030166626,1.0,1.0,-1.511693000793457,0.645145058631897,0.8665478825569153,0.2907283306121826,0.0,0.0,1.0,88.48558044433594,86.0,34.337120056152344,-6506.1083984375,423.6877136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,300.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1455611437559127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001477260520914,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469260,293.2113342285156,297.1499938964844,293.1499938964844,0.1629617512226104,-3496.56787109375,304.1592102050781,0.6556684374809265,0.1522259414196014,0.1397885531187057,293.36285400390625,297.1499938964844,293.1499938964844,0.0251462757587432,-1194.95849609375,303.1479187011719,0.4253095090389251,0.050000000745058,0.0502898655831813,293.21942138671875,297.1499938964844,293.1499938964844,0.6365023851394653,-7658.62841796875,304.1722106933594,0.928305447101593,0.4354702234268188,0.3059896826744079,293.3309326171875,297.1499938964844,293.1499938964844,0.871485710144043,-13064.96875,304.2045593261719,0.9990000128746032,0.6206267476081848,0.5211841464042664,293.201904296875,297.1499938964844,293.1499938964844,0.0271180402487516,-5778.3046875,303.5094909667969,0.4253095090389251,0.050000000745058,0.2385534793138504,283.4576110839844,291.1499938964844,260.2533264160156,258.7998962402344,279.19659423828125,293.3216857910156,283.4588317871094,1.0,0.340581327676773,0.7512275576591492,0.7512275576591492,1.0,1.0,-1.5071971416473389,0.6439781188964844,0.8632190227508545,0.2904745638370514,0.0,0.0,1.0,87.96928405761719,89.0,26.68394470214844,-6502.02685546875,419.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,300.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14539635181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001475588214816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469320,293.2113342285156,297.1499938964844,293.1499938964844,0.1629617512226104,-3496.56787109375,304.1592102050781,0.6556684374809265,0.1522259414196014,0.1397885531187057,293.36285400390625,297.1499938964844,293.1499938964844,0.0251462757587432,-1194.95849609375,303.1479187011719,0.4253095090389251,0.050000000745058,0.0502898655831813,293.21942138671875,297.1499938964844,293.1499938964844,0.6365023851394653,-7658.62841796875,304.1722106933594,0.928305447101593,0.4354702234268188,0.3059896826744079,293.3309326171875,297.1499938964844,293.1499938964844,0.871485710144043,-13064.96875,304.2045593261719,0.9990000128746032,0.6206267476081848,0.5211841464042664,293.201904296875,297.1499938964844,293.1499938964844,0.0271180402487516,-5778.3046875,303.5094909667969,0.4253095090389251,0.050000000745058,0.2385534793138504,283.4576110839844,291.1499938964844,260.2533264160156,258.7998962402344,279.19659423828125,293.3216857910156,283.4588317871094,1.0,0.340581327676773,0.7512275576591492,0.7512275576591492,1.0,1.0,-1.5071971416473389,0.6439781188964844,0.8632190227508545,0.2904745638370514,0.0,0.0,1.0,87.96928405761719,89.0,26.68394470214844,-6502.02685546875,419.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,300.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.14539635181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001475588214816,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469380,293.2079162597656,297.1499938964844,293.1499938964844,0.1616736054420471,-3475.21875,304.15826416015625,0.6538808941841125,0.1513639390468597,0.139014795422554,293.37255859375,297.1499938964844,293.1499938964844,0.0243637412786483,-1184.85791015625,302.9876708984375,0.4248436093330383,0.050000000745058,0.0503045134246349,293.2193908691406,297.1499938964844,293.1499938964844,0.6325997710227966,-7624.11474609375,304.1713256835937,0.9259602427482604,0.4337185621261596,0.3047854304313659,293.33062744140625,297.1499938964844,293.1499938964844,0.8712047338485718,-13080.0986328125,304.186767578125,0.9990000128746032,0.6161146759986877,0.5225132703781128,293.202880859375,297.1499938964844,293.1499938964844,0.026933304965496,-5767.31103515625,303.476806640625,0.4248436093330383,0.050000000745058,0.2386229485273361,283.4689025878906,291.1499938964844,260.2900085449219,258.83062744140625,279.19659423828125,293.3262023925781,283.4695129394531,1.0,0.3409412801265716,0.7558822631835938,0.7558822631835938,1.0,1.0,-1.5065174102783203,0.644525408744812,0.8619920015335083,0.2911648452281952,0.0,0.0,1.0,88.32772827148438,92.0,16.974349975585938,-6500.81689453125,420.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,300.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1452551931142807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001474155578762,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469440,293.2079162597656,297.1499938964844,293.1499938964844,0.1616736054420471,-3475.21875,304.15826416015625,0.6538808941841125,0.1513639390468597,0.139014795422554,293.37255859375,297.1499938964844,293.1499938964844,0.0243637412786483,-1184.85791015625,302.9876708984375,0.4248436093330383,0.050000000745058,0.0503045134246349,293.2193908691406,297.1499938964844,293.1499938964844,0.6325997710227966,-7624.11474609375,304.1713256835937,0.9259602427482604,0.4337185621261596,0.3047854304313659,293.33062744140625,297.1499938964844,293.1499938964844,0.8712047338485718,-13080.0986328125,304.186767578125,0.9990000128746032,0.6161146759986877,0.5225132703781128,293.202880859375,297.1499938964844,293.1499938964844,0.026933304965496,-5767.31103515625,303.476806640625,0.4248436093330383,0.050000000745058,0.2386229485273361,283.4689025878906,291.1499938964844,260.2900085449219,258.83062744140625,279.19659423828125,293.3262023925781,283.4695129394531,1.0,0.3409412801265716,0.7558822631835938,0.7558822631835938,1.0,1.0,-1.5065174102783203,0.644525408744812,0.8619920015335083,0.2911648452281952,0.0,0.0,1.0,88.32772827148438,92.0,16.974349975585938,-6500.81689453125,420.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,300.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1452551931142807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001474155578762,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469500,293.2062683105469,297.1499938964844,293.1499938964844,0.1610994786024093,-3465.724853515625,304.1578063964844,0.6526793241500854,0.1509549468755722,0.1386569738388061,293.3773498535156,297.1499938964844,293.1499938964844,0.0239918865263462,-1180.0802001953125,302.9057922363281,0.4243151247501373,0.050000000745058,0.0503212958574295,293.2193908691406,297.1499938964844,293.1499938964844,0.6307719945907593,-7607.97900390625,304.1707458496094,0.9242087006568908,0.4328423738479614,0.3041898608207702,293.332763671875,297.1499938964844,293.1499938964844,0.8729971647262573,-13110.0849609375,304.1768493652344,0.9990000128746032,0.613406240940094,0.5240336656570435,293.2034912109375,297.1499938964844,293.1499938964844,0.0268547814339399,-5763.41943359375,303.45965576171875,0.4243151247501373,0.050000000745058,0.2387025654315948,283.47186279296875,291.1499938964844,260.3083190917969,258.845947265625,279.19683837890625,293.32989501953125,283.47222900390625,1.0,0.3414991796016693,0.7582408785820007,0.7582408785820007,1.0,1.0,-1.5073131322860718,0.6453123688697815,0.8620007634162903,0.2917945384979248,0.0,0.0,1.0,88.767578125,92.0,12.09597396850586,-6500.98681640625,422.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,300.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1451978683471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473573793191,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469560,293.20465087890625,297.1499938964844,293.1499938964844,0.1605678349733352,-3456.947998046875,304.1573791503906,0.651322066783905,0.1505601555109024,0.1383169293403625,293.382080078125,297.1499938964844,293.1499938964844,0.0236313175410032,-1175.449951171875,302.8227844238281,0.4236329793930053,0.050000000745058,0.0503432564437389,293.2193603515625,297.1499938964844,293.1499938964844,0.6290194988250732,-7592.5166015625,304.170166015625,0.9221540093421936,0.4319660365581512,0.3035979568958282,293.3363342285156,297.1499938964844,293.1499938964844,0.875892162322998,-13152.4970703125,304.1667175292969,0.9990000128746032,0.6103936433792114,0.5260167717933655,293.2041931152344,297.1499938964844,293.1499938964844,0.026783300563693,-5760.40283203125,303.4418640136719,0.4236329793930053,0.050000000745058,0.238806739449501,283.47320556640625,291.1499938964844,260.32666015625,258.8612670898437,279.1972351074219,293.3345031738281,283.47332763671875,1.0,0.3422621190547943,0.7606329917907715,0.7606329917907715,1.0,1.0,-1.508725881576538,0.6463800668716431,0.862345814704895,0.2925808429718017,0.0,0.0,1.0,89.35002899169922,80.0,7.425958633422852,-6501.5458984375,424.30560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,300.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145151138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001473099546274,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469620,293.20123291015625,297.1499938964844,293.1499938964844,0.1593852937221527,-3437.18212890625,304.1568908691406,0.6529576182365417,0.1498664170503616,0.1375965476036071,293.3910827636719,297.1499938964844,293.1499938964844,0.0227960385382175,-1162.9644775390625,302.6556396484375,0.42595374584198,0.050000000745058,0.0502699464559555,293.2191162109375,297.1499938964844,293.1499938964844,0.6251283288002014,-7557.5390625,304.16998291015625,0.9252468943595886,0.4302610158920288,0.3023500442504883,293.3397827148437,297.1499938964844,293.1499938964844,0.8629544973373413,-12990.9443359375,304.1837158203125,0.9990000128746032,0.6049463152885437,0.5193645358085632,293.2055053710937,297.1499938964844,293.1499938964844,0.0264846608042716,-5739.017578125,303.4066467285156,0.42595374584198,0.050000000745058,0.238458976149559,283.482666015625,291.1499938964844,260.36334228515625,258.891845703125,279.2037658691406,293.3417358398437,283.4843444824219,1.0,0.3385623693466186,0.7663195133209229,0.7663195133209229,1.0,1.0,-1.4978821277618408,0.6423202753067017,0.8555618524551392,0.2908891141414642,0.0,0.0,1.0,87.29804992675781,68.0,17.192073822021484,-6489.82763671875,413.24652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,300.22955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145079955458641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001472377043683,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469680,293.20123291015625,297.1499938964844,293.1499938964844,0.1593852937221527,-3437.18212890625,304.1568908691406,0.6529576182365417,0.1498664170503616,0.1375965476036071,293.3910827636719,297.1499938964844,293.1499938964844,0.0227960385382175,-1162.9644775390625,302.6556396484375,0.42595374584198,0.050000000745058,0.0502699464559555,293.2191162109375,297.1499938964844,293.1499938964844,0.6251283288002014,-7557.5390625,304.16998291015625,0.9252468943595886,0.4302610158920288,0.3023500442504883,293.3397827148437,297.1499938964844,293.1499938964844,0.8629544973373413,-12990.9443359375,304.1837158203125,0.9990000128746032,0.6049463152885437,0.5193645358085632,293.2055053710937,297.1499938964844,293.1499938964844,0.0264846608042716,-5739.017578125,303.4066467285156,0.42595374584198,0.050000000745058,0.238458976149559,283.482666015625,291.1499938964844,260.36334228515625,258.891845703125,279.2037658691406,293.3417358398437,283.4843444824219,1.0,0.3385623693466186,0.7663195133209229,0.7663195133209229,1.0,1.0,-1.4978821277618408,0.6423202753067017,0.8555618524551392,0.2908891141414642,0.0,0.0,1.0,87.29804992675781,68.0,17.192073822021484,-6489.82763671875,413.24652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,300.22955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.145079955458641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001472377043683,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469740,293.19793701171875,297.1499938964844,293.1499938964844,0.1580050587654113,-3413.714111328125,304.15692138671875,0.6583942770957947,0.1492384374141693,0.136862650513649,293.3994445800781,297.1499938964844,293.1499938964844,0.021873390302062,-1147.142333984375,302.4884033203125,0.4316533207893371,0.050000000745058,0.0501050502061843,293.2187194824219,297.1499938964844,293.1499938964844,0.620430588722229,-7514.568359375,304.1711730957031,0.934515416622162,0.4285919964313507,0.3010656833648681,293.3285522460937,297.1499938964844,293.1499938964844,0.8326663970947266,-12613.931640625,304.22332763671875,0.9990000128746032,0.6023841500282288,0.5040788650512695,293.20635986328125,297.1499938964844,293.1499938964844,0.0260459743440151,-5701.96826171875,303.373779296875,0.4316533207893371,0.050000000745058,0.2376767843961715,283.5130310058594,291.1499938964844,260.3999938964844,258.92242431640625,279.2106628417969,293.3397521972656,283.51629638671875,1.0,0.331297367811203,0.7727331519126892,0.7727331519126892,1.0,1.0,-1.475976586341858,0.6332623362541199,0.842714250087738,0.2863823175430298,0.0,0.0,1.0,82.72611236572266,71.0,40.24140548706055,-6469.18798828125,390.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,300.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449842005968094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471405266784,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469800,293.19793701171875,297.1499938964844,293.1499938964844,0.1580050587654113,-3413.714111328125,304.15692138671875,0.6583942770957947,0.1492384374141693,0.136862650513649,293.3994445800781,297.1499938964844,293.1499938964844,0.021873390302062,-1147.142333984375,302.4884033203125,0.4316533207893371,0.050000000745058,0.0501050502061843,293.2187194824219,297.1499938964844,293.1499938964844,0.620430588722229,-7514.568359375,304.1711730957031,0.934515416622162,0.4285919964313507,0.3010656833648681,293.3285522460937,297.1499938964844,293.1499938964844,0.8326663970947266,-12613.931640625,304.22332763671875,0.9990000128746032,0.6023841500282288,0.5040788650512695,293.20635986328125,297.1499938964844,293.1499938964844,0.0260459743440151,-5701.96826171875,303.373779296875,0.4316533207893371,0.050000000745058,0.2376767843961715,283.5130310058594,291.1499938964844,260.3999938964844,258.92242431640625,279.2106628417969,293.3397521972656,283.51629638671875,1.0,0.331297367811203,0.7727331519126892,0.7727331519126892,1.0,1.0,-1.475976586341858,0.6332623362541199,0.842714250087738,0.2863823175430298,0.0,0.0,1.0,82.72611236572266,71.0,40.24140548706055,-6469.18798828125,390.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,300.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1449842005968094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001471405266784,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469860,293.19482421875,297.1499938964844,293.1499938964844,0.1567203849554062,-3391.760498046875,304.15673828125,0.661770224571228,0.1486574858427047,0.1362355053424835,293.4073486328125,297.1499938964844,293.1499938964844,0.0210402179509401,-1132.305908203125,302.31964111328125,0.4355721175670624,0.050000000745058,0.0500025413930416,293.21844482421875,297.1499938964844,293.1499938964844,0.6155642867088318,-7470.134765625,304.17218017578125,0.9400699138641356,0.4269027709960937,0.2998245656490326,293.3085632324219,297.1499938964844,293.1499938964844,0.8104322552680969,-12353.9130859375,304.2350769042969,0.9990000128746032,0.6019144654273987,0.494334876537323,293.20672607421875,297.1499938964844,293.1499938964844,0.0256804525852203,-5670.46826171875,303.3426818847656,0.4355721175670624,0.050000000745058,0.2371905297040939,283.5514221191406,291.1499938964844,260.4366760253906,258.95294189453125,279.2116394042969,293.3335876464844,283.5541687011719,1.0,0.327063500881195,0.7789689898490906,0.7789689898490906,1.0,1.0,-1.4613213539123535,0.6274896264076233,0.833831787109375,0.2835350632667541,0.0,0.0,1.0,79.86569213867188,74.0,47.46498489379883,-6456.86669921875,375.6938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,300.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448263525962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469803391955,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
469920,293.19482421875,297.1499938964844,293.1499938964844,0.1567203849554062,-3391.760498046875,304.15673828125,0.661770224571228,0.1486574858427047,0.1362355053424835,293.4073486328125,297.1499938964844,293.1499938964844,0.0210402179509401,-1132.305908203125,302.31964111328125,0.4355721175670624,0.050000000745058,0.0500025413930416,293.21844482421875,297.1499938964844,293.1499938964844,0.6155642867088318,-7470.134765625,304.17218017578125,0.9400699138641356,0.4269027709960937,0.2998245656490326,293.3085632324219,297.1499938964844,293.1499938964844,0.8104322552680969,-12353.9130859375,304.2350769042969,0.9990000128746032,0.6019144654273987,0.494334876537323,293.20672607421875,297.1499938964844,293.1499938964844,0.0256804525852203,-5670.46826171875,303.3426818847656,0.4355721175670624,0.050000000745058,0.2371905297040939,283.5514221191406,291.1499938964844,260.4366760253906,258.95294189453125,279.2116394042969,293.3335876464844,283.5541687011719,1.0,0.327063500881195,0.7789689898490906,0.7789689898490906,1.0,1.0,-1.4613213539123535,0.6274896264076233,0.833831787109375,0.2835350632667541,0.0,0.0,1.0,79.86569213867188,74.0,47.46498489379883,-6456.86669921875,375.6938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,300.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1448263525962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001469803391955,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
