time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469980,293.1918029785156,297.1499938964844,293.1499938964844,0.155664324760437,-3373.781494140625,304.15625,0.6630015969276428,0.1481329649686813,0.1357061117887497,293.414794921875,297.1499938964844,293.1499938964844,0.0202144235372543,-1121.4654541015625,302.1482238769531,0.4374901354312897,0.050000000745058,0.0499551780521869,293.21826171875,297.1499938964844,293.1499938964844,0.6110839247703552,-7429.5712890625,304.1722412109375,0.9419485330581664,0.4252060651779175,0.2986125349998474,293.2927551269531,297.1499938964844,293.1499938964844,0.797749400138855,-12218.1201171875,304.2275085449219,0.9990000128746032,0.6011162400245667,0.4897662699222564,293.2069396972656,297.1499938964844,293.1499938964844,0.0254058893769979,-5647.9892578125,303.311767578125,0.4374901354312897,0.050000000745058,0.2369658499956131,283.5805358886719,291.1499938964844,260.47332763671875,258.9834899902344,279.21148681640625,293.3306579589844,283.5826110839844,1.0,0.3249056041240692,0.7851120233535767,0.7851120233535767,1.0,1.0,-1.45341694355011,0.6247314214706421,0.8286855220794678,0.2823940217494964,0.0,0.0,1.0,78.52582550048828,77.0,40.59625244140625,-6450.806640625,368.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,300.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1446333229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001467844267608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470040,293.1918029785156,297.1499938964844,293.1499938964844,0.155664324760437,-3373.781494140625,304.15625,0.6630015969276428,0.1481329649686813,0.1357061117887497,293.414794921875,297.1499938964844,293.1499938964844,0.0202144235372543,-1121.4654541015625,302.1482238769531,0.4374901354312897,0.050000000745058,0.0499551780521869,293.21826171875,297.1499938964844,293.1499938964844,0.6110839247703552,-7429.5712890625,304.1722412109375,0.9419485330581664,0.4252060651779175,0.2986125349998474,293.2927551269531,297.1499938964844,293.1499938964844,0.797749400138855,-12218.1201171875,304.2275085449219,0.9990000128746032,0.6011162400245667,0.4897662699222564,293.2069396972656,297.1499938964844,293.1499938964844,0.0254058893769979,-5647.9892578125,303.311767578125,0.4374901354312897,0.050000000745058,0.2369658499956131,283.5805358886719,291.1499938964844,260.47332763671875,258.9834899902344,279.21148681640625,293.3306579589844,283.5826110839844,1.0,0.3249056041240692,0.7851120233535767,0.7851120233535767,1.0,1.0,-1.45341694355011,0.6247314214706421,0.8286855220794678,0.2823940217494964,0.0,0.0,1.0,78.52582550048828,77.0,40.59625244140625,-6450.806640625,368.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,300.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1446333229541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001467844267608,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470100,293.1903381347656,297.1499938964844,293.1499938964844,0.1552156955003738,-3366.170654296875,304.1559143066406,0.6630114316940308,0.1478921324014663,0.1354752331972122,293.4183349609375,297.1499938964844,293.1499938964844,0.0199139062315225,-1111.9931640625,302.0614929199219,0.4378546774387359,0.050000000745058,0.0499463751912117,293.2181701660156,297.1499938964844,293.1499938964844,0.6089881658554077,-7410.69091796875,304.1719970703125,0.9418599605560304,0.4243592023849487,0.2980179190635681,293.2873840332031,297.1499938964844,293.1499938964844,0.7942364811897278,-12185.64453125,304.21978759765625,0.9990000128746032,0.600363552570343,0.4889119267463684,293.20703125,297.1499938964844,293.1499938964844,0.0252928137779235,-5639.294921875,303.2960510253906,0.4378546774387359,0.050000000745058,0.2369240969419479,283.59185791015625,291.1499938964844,260.4916687011719,258.998779296875,279.21142578125,293.3306579589844,283.5935363769531,1.0,0.3244518041610718,0.7881772518157959,0.7881772518157959,1.0,1.0,-1.451338529586792,0.6241919994354248,0.827146589756012,0.2822877764701843,0.0,0.0,1.0,78.2663345336914,77.0,35.34126663208008,-6449.35205078125,366.7796020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,300.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1445331275463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001466827525291,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470160,293.1889038085937,297.1499938964844,293.1499938964844,0.1548164188861847,-3359.418701171875,304.15557861328125,0.6626830697059631,0.147663876414299,0.1352640688419342,293.4217224121094,297.1499938964844,293.1499938964844,0.0196356642991304,-1107.1484375,301.9742431640625,0.4378808140754699,0.050000000745058,0.0499457567930221,293.21807861328125,297.1499938964844,293.1499938964844,0.6069921851158142,-7392.7607421875,304.171630859375,0.9411969780921936,0.4235141575336456,0.2974303364753723,293.28387451171875,297.1499938964844,293.1499938964844,0.7923810482025146,-12173.3662109375,304.2104797363281,0.9990000128746032,0.599311888217926,0.4888509809970855,293.2071838378906,297.1499938964844,293.1499938964844,0.0251930076628923,-5632.07421875,303.280029296875,0.4378808140754699,0.050000000745058,0.2369211614131927,283.60089111328125,291.1499938964844,260.510009765625,259.0140380859375,279.2113952636719,293.3314819335937,283.60223388671875,1.0,0.3243448138236999,0.7912447452545166,0.7912447452545166,1.0,1.0,-1.4503012895584106,0.6241186261177063,0.8261826634407043,0.2824395895004272,0.0,0.0,1.0,78.23263549804688,80.0,29.561613082885746,-6448.70556640625,366.1860961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,300.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.144434854388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001465830137021,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470220,293.1861267089844,297.1499938964844,293.1499938964844,0.1541502773761749,-3348.22021484375,304.1548156738281,0.6611927151679993,0.147239089012146,0.134891539812088,293.4280700683594,297.1499938964844,293.1499938964844,0.0190331041812896,-1096.2650146484375,301.7984924316406,0.4370931088924408,0.050000000745058,0.049964889883995,293.2178955078125,297.1499938964844,293.1499938964844,0.6032927632331848,-7359.64111328125,304.17059326171875,0.93843674659729,0.4218303561210632,0.2962742745876312,293.2824401855469,297.1499938964844,293.1499938964844,0.7929906845092773,-12200.2353515625,304.18927001953125,0.9990000128746032,0.5962271690368652,0.4907021522521972,293.20770263671875,297.1499938964844,293.1499938964844,0.0250259488821029,-5621.4326171875,303.246826171875,0.4370931088924408,0.050000000745058,0.2370119243860244,283.61248779296875,291.1499938964844,260.5466613769531,259.0446472167969,279.2115173339844,293.33514404296875,283.61309814453125,1.0,0.3249942362308502,0.7973989248275757,0.7973989248275757,1.0,1.0,-1.45081889629364,0.6251311302185059,0.8256877660751343,0.2833856046199798,0.0,0.0,1.0,78.72714233398438,83.0,17.62229347229004,-6449.2724609375,367.6608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,300.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1442551761865615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464006782043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470280,293.1861267089844,297.1499938964844,293.1499938964844,0.1541502773761749,-3348.22021484375,304.1548156738281,0.6611927151679993,0.147239089012146,0.134891539812088,293.4280700683594,297.1499938964844,293.1499938964844,0.0190331041812896,-1096.2650146484375,301.7984924316406,0.4370931088924408,0.050000000745058,0.049964889883995,293.2178955078125,297.1499938964844,293.1499938964844,0.6032927632331848,-7359.64111328125,304.17059326171875,0.93843674659729,0.4218303561210632,0.2962742745876312,293.2824401855469,297.1499938964844,293.1499938964844,0.7929906845092773,-12200.2353515625,304.18927001953125,0.9990000128746032,0.5962271690368652,0.4907021522521972,293.20770263671875,297.1499938964844,293.1499938964844,0.0250259488821029,-5621.4326171875,303.246826171875,0.4370931088924408,0.050000000745058,0.2370119243860244,283.61248779296875,291.1499938964844,260.5466613769531,259.0446472167969,279.2115173339844,293.33514404296875,283.61309814453125,1.0,0.3249942362308502,0.7973989248275757,0.7973989248275757,1.0,1.0,-1.45081889629364,0.6251311302185059,0.8256877660751343,0.2833856046199798,0.0,0.0,1.0,78.72714233398438,83.0,17.62229347229004,-6449.2724609375,367.6608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,300.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1442551761865615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001464006782043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470340,293.1835632324219,297.1499938964844,293.1499938964844,0.1536349058151245,-3339.6494140625,304.1540832519531,0.6588426828384399,0.1468470096588134,0.1345718204975128,293.433837890625,297.1499938964844,293.1499938964844,0.0184818785637617,-1086.248291015625,301.62115478515625,0.4354405999183655,0.050000000745058,0.0500059425830841,293.2176513671875,297.1499938964844,293.1499938964844,0.5999579429626465,-7329.8818359375,304.1692810058594,0.9341527223587036,0.4201555848121643,0.2951403856277466,293.28790283203125,297.1499938964844,293.1499938964844,0.7984573245048523,-12283.3408203125,304.1670837402344,0.9990000128746032,0.5917770862579346,0.4946534335613251,293.2085266113281,297.1499938964844,293.1499938964844,0.0248926468193531,-5614.97705078125,303.211669921875,0.4354405999183655,0.050000000745058,0.2372066676616668,283.615966796875,291.1499938964844,260.5833435058594,259.0752868652344,279.2118530273437,293.3409118652344,283.615966796875,1.0,0.3265646398067474,0.8036009669303894,0.8036009669303894,1.0,1.0,-1.454099178314209,0.6273779273033142,0.82672119140625,0.2850165367126465,0.0,0.0,1.0,79.82608032226562,86.0,6.366608142852783,-6451.61767578125,371.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,300.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1441132128238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001462565851397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470400,293.1835632324219,297.1499938964844,293.1499938964844,0.1536349058151245,-3339.6494140625,304.1540832519531,0.6588426828384399,0.1468470096588134,0.1345718204975128,293.433837890625,297.1499938964844,293.1499938964844,0.0184818785637617,-1086.248291015625,301.62115478515625,0.4354405999183655,0.050000000745058,0.0500059425830841,293.2176513671875,297.1499938964844,293.1499938964844,0.5999579429626465,-7329.8818359375,304.1692810058594,0.9341527223587036,0.4201555848121643,0.2951403856277466,293.28790283203125,297.1499938964844,293.1499938964844,0.7984573245048523,-12283.3408203125,304.1670837402344,0.9990000128746032,0.5917770862579346,0.4946534335613251,293.2085266113281,297.1499938964844,293.1499938964844,0.0248926468193531,-5614.97705078125,303.211669921875,0.4354405999183655,0.050000000745058,0.2372066676616668,283.615966796875,291.1499938964844,260.5833435058594,259.0752868652344,279.2118530273437,293.3409118652344,283.615966796875,1.0,0.3265646398067474,0.8036009669303894,0.8036009669303894,1.0,1.0,-1.454099178314209,0.6273779273033142,0.82672119140625,0.2850165367126465,0.0,0.0,1.0,79.82608032226562,86.0,6.366608142852783,-6451.61767578125,371.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,300.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1441132128238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001462565851397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470460,293.1811828613281,297.1499938964844,293.1499938964844,0.1532380431890487,-3333.143310546875,304.15338134765625,0.6558908224105835,0.1464765965938568,0.1342900395393371,293.4389038085937,297.1499938964844,293.1499938964844,0.0179738290607929,-1076.934326171875,301.4427795410156,0.4331933557987213,0.050000000745058,0.0500639304518699,293.2174377441406,297.1499938964844,293.1499938964844,0.5969415307044983,-7302.9990234375,304.1678771972656,0.9287561178207396,0.4184897541999817,0.2940251231193542,293.2992858886719,297.1499938964844,293.1499938964844,0.807822585105896,-12410.0302734375,304.1458435058594,0.9990000128746032,0.5859858989715576,0.5001817941665649,293.20965576171875,297.1499938964844,293.1499938964844,0.0247832108289003,-5611.734375,303.1743469238281,0.4331933557987213,0.050000000745058,0.2374817281961441,283.6125793457031,291.1499938964844,260.6199951171875,259.10601806640625,279.2126159667969,293.3484191894531,283.612060546875,1.0,0.3288296163082123,0.8098951578140259,0.8098951578140259,1.0,1.0,-1.4594576358795166,0.6305543780326843,0.8289032578468323,0.2871650159358978,0.0,0.0,1.0,81.39118194580078,74.0,-3.3961405754089355,-6455.10205078125,378.5494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,300.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440222561359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461642823414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470520,293.1811828613281,297.1499938964844,293.1499938964844,0.1532380431890487,-3333.143310546875,304.15338134765625,0.6558908224105835,0.1464765965938568,0.1342900395393371,293.4389038085937,297.1499938964844,293.1499938964844,0.0179738290607929,-1076.934326171875,301.4427795410156,0.4331933557987213,0.050000000745058,0.0500639304518699,293.2174377441406,297.1499938964844,293.1499938964844,0.5969415307044983,-7302.9990234375,304.1678771972656,0.9287561178207396,0.4184897541999817,0.2940251231193542,293.2992858886719,297.1499938964844,293.1499938964844,0.807822585105896,-12410.0302734375,304.1458435058594,0.9990000128746032,0.5859858989715576,0.5001817941665649,293.20965576171875,297.1499938964844,293.1499938964844,0.0247832108289003,-5611.734375,303.1743469238281,0.4331933557987213,0.050000000745058,0.2374817281961441,283.6125793457031,291.1499938964844,260.6199951171875,259.10601806640625,279.2126159667969,293.3484191894531,283.612060546875,1.0,0.3288296163082123,0.8098951578140259,0.8098951578140259,1.0,1.0,-1.4594576358795166,0.6305543780326843,0.8289032578468323,0.2871650159358978,0.0,0.0,1.0,81.39118194580078,74.0,-3.3961405754089355,-6455.10205078125,378.5494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,300.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1440222561359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461642823414,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470580,293.1787109375,297.1499938964844,293.1499938964844,0.1527095437049865,-3324.22021484375,304.15313720703125,0.6576684713363647,0.1461903303861618,0.13395357131958,293.4429931640625,297.1499938964844,293.1499938964844,0.0174084659665823,-1064.97119140625,301.26678466796875,0.4353122115135193,0.050000000745058,0.0500091910362243,293.2169494628906,297.1499938964844,293.1499938964844,0.5936101675033569,-7272.63720703125,304.16754150390625,0.9311088919639589,0.4168793559074402,0.2928547859191894,293.30767822265625,297.1499938964844,293.1499938964844,0.7987725138664246,-12289.5712890625,304.1633605957031,0.9990000128746032,0.5804704427719116,0.494964599609375,293.2107849121094,297.1499938964844,293.1499938964844,0.0245358012616634,-5594.03173828125,303.136962890625,0.4353122115135193,0.050000000745058,0.2372220754623413,283.6150817871094,291.1499938964844,260.6566772460937,259.1368103027344,279.2204284667969,293.35528564453125,283.6163635253906,1.0,0.3258299529552459,0.8172914981842041,0.8172914981842041,1.0,1.0,-1.4510189294815063,0.6274181604385376,0.8236008286476135,0.2859419286251068,0.0,0.0,1.0,79.86034393310547,77.0,7.965906620025635,-6444.55419921875,370.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,300.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439759731292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461173087591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470640,293.1787109375,297.1499938964844,293.1499938964844,0.1527095437049865,-3324.22021484375,304.15313720703125,0.6576684713363647,0.1461903303861618,0.13395357131958,293.4429931640625,297.1499938964844,293.1499938964844,0.0174084659665823,-1064.97119140625,301.26678466796875,0.4353122115135193,0.050000000745058,0.0500091910362243,293.2169494628906,297.1499938964844,293.1499938964844,0.5936101675033569,-7272.63720703125,304.16754150390625,0.9311088919639589,0.4168793559074402,0.2928547859191894,293.30767822265625,297.1499938964844,293.1499938964844,0.7987725138664246,-12289.5712890625,304.1633605957031,0.9990000128746032,0.5804704427719116,0.494964599609375,293.2107849121094,297.1499938964844,293.1499938964844,0.0245358012616634,-5594.03173828125,303.136962890625,0.4353122115135193,0.050000000745058,0.2372220754623413,283.6150817871094,291.1499938964844,260.6566772460937,259.1368103027344,279.2204284667969,293.35528564453125,283.6163635253906,1.0,0.3258299529552459,0.8172914981842041,0.8172914981842041,1.0,1.0,-1.4510189294815063,0.6274181604385376,0.8236008286476135,0.2859419286251068,0.0,0.0,1.0,79.86034393310547,77.0,7.965906620025635,-6444.55419921875,370.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767272949219,300.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439759731292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001461173087591,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470700,293.1773681640625,297.1499938964844,293.1499938964844,0.1524537354707718,-3319.818603515625,304.1530456542969,0.6582959294319153,0.1460896879434585,0.1338332742452621,293.44464111328125,297.1499938964844,293.1499938964844,0.0171371959149837,-1058.8701171875,301.1808166503906,0.4360702037811279,0.050000000745058,0.049990177154541,293.2167053222656,297.1499938964844,293.1499938964844,0.5917525291442871,-7255.52783203125,304.167724609375,0.9317445158958436,0.4160759449005127,0.2922859787940979,293.3075866699219,297.1499938964844,293.1499938964844,0.7948746085166931,-12241.4521484375,304.1678771972656,0.9990000128746032,0.5784952640533447,0.4931373000144958,293.2113037109375,297.1499938964844,293.1499938964844,0.0244085229933261,-5584.1484375,303.1186218261719,0.4360702037811279,0.050000000745058,0.2371318787336349,283.62371826171875,291.1499938964844,260.67498779296875,259.1522827148437,279.2225036621094,293.3568725585937,283.625,1.0,0.3251627087593078,0.8210788369178772,0.8210788369178772,1.0,1.0,-1.4478615522384644,0.626362144947052,0.8214994072914124,0.2855032384395599,0.0,0.0,1.0,79.32227325439453,77.0,14.67780590057373,-6440.91015625,367.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,300.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.143950954079628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460919302189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470760,293.1759033203125,297.1499938964844,293.1499938964844,0.1522799134254455,-3316.85595703125,304.1528015136719,0.6584326028823853,0.1460317522287368,0.1337553709745407,293.4457397460937,297.1499938964844,293.1499938964844,0.0168892573565244,-1053.3074951171875,301.0963439941406,0.4363154768943786,0.050000000745058,0.049984086304903,293.21649169921875,297.1499938964844,293.1499938964844,0.5899919271469116,-7239.39306640625,304.1676940917969,0.9314779043197632,0.4152726233005523,0.2917233407497406,293.3074645996094,297.1499938964844,293.1499938964844,0.7932222485542297,-12223.0166015625,304.1676025390625,0.9990000128746032,0.5765190124511719,0.4925503730773926,293.2117614746094,297.1499938964844,293.1499938964844,0.024301178753376,-5576.40576171875,303.1001281738281,0.4363154768943786,0.050000000745058,0.23710298538208,283.63006591796875,291.1499938964844,260.6933288574219,259.1677551269531,279.2237548828125,293.35809326171875,283.6309509277344,1.0,0.3248529732227325,0.8248619437217712,0.8248619437217712,1.0,1.0,-1.4463448524475098,0.6260350346565247,0.8203098177909851,0.285512626171112,0.0,0.0,1.0,79.14191436767578,65.0,15.132328033447266,-6438.955078125,366.4788208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,300.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1439240574836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000146064630826,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470820,293.17242431640625,297.1499938964844,293.1499938964844,0.1519277989864349,-3310.716796875,304.1524658203125,0.6633891463279724,0.1460796296596527,0.1336410939693451,293.4461669921875,297.1499938964844,293.1499938964844,0.0163581054657697,-1040.12158203125,300.9354858398437,0.4410966336727142,0.050000000745058,0.0498706065118312,293.2158203125,297.1499938964844,293.1499938964844,0.5861150026321411,-7203.47265625,304.1683044433594,0.9382315278053284,0.4137246608734131,0.2905519306659698,293.3016662597656,297.1499938964844,293.1499938964844,0.7722591757774353,-11954.8359375,304.1974792480469,0.9990000128746032,0.5736786127090454,0.481498509645462,293.2123107910156,297.1499938964844,293.1499938964844,0.023973561823368,-5548.169921875,303.0651550292969,0.4410966336727142,0.050000000745058,0.2365646809339523,283.6493835449219,291.1499938964844,260.7300109863281,259.19879150390625,279.235595703125,293.35845947265625,283.65216064453125,1.0,0.3193680047988891,0.8309998512268066,0.8309998512268066,1.0,1.0,-1.4307613372802734,0.6194228529930115,0.811338484287262,0.2822542488574981,0.0,0.0,1.0,75.9999008178711,68.0,30.908811569213867,-6421.90478515625,351.2336120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,300.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1438631415367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460027997381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470880,293.17242431640625,297.1499938964844,293.1499938964844,0.1519277989864349,-3310.716796875,304.1524658203125,0.6633891463279724,0.1460796296596527,0.1336410939693451,293.4461669921875,297.1499938964844,293.1499938964844,0.0163581054657697,-1040.12158203125,300.9354858398437,0.4410966336727142,0.050000000745058,0.0498706065118312,293.2158203125,297.1499938964844,293.1499938964844,0.5861150026321411,-7203.47265625,304.1683044433594,0.9382315278053284,0.4137246608734131,0.2905519306659698,293.3016662597656,297.1499938964844,293.1499938964844,0.7722591757774353,-11954.8359375,304.1974792480469,0.9990000128746032,0.5736786127090454,0.481498509645462,293.2123107910156,297.1499938964844,293.1499938964844,0.023973561823368,-5548.169921875,303.0651550292969,0.4410966336727142,0.050000000745058,0.2365646809339523,283.6493835449219,291.1499938964844,260.7300109863281,259.19879150390625,279.235595703125,293.35845947265625,283.65216064453125,1.0,0.3193680047988891,0.8309998512268066,0.8309998512268066,1.0,1.0,-1.4307613372802734,0.6194228529930115,0.811338484287262,0.2822542488574981,0.0,0.0,1.0,75.9999008178711,68.0,30.908811569213867,-6421.90478515625,351.2336120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,300.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1438631415367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001460027997381,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
470940,293.16876220703125,297.1499938964844,293.1499938964844,0.1516839861869812,-3306.206298828125,304.15203857421875,0.6668562293052673,0.1462543308734893,0.1337111592292785,293.4451599121094,297.1499938964844,293.1499938964844,0.0158766042441129,-1027.3170166015625,300.7841491699219,0.4442558586597442,0.050000000745058,0.0498008094727993,293.2152404785156,297.1499938964844,293.1499938964844,0.5817417502403259,-7162.705078125,304.1694641113281,0.9420512914657592,0.4121768772602081,0.2894303798675537,293.2874450683594,297.1499938964844,293.1499938964844,0.7565290331840515,-11766.05078125,304.2071228027344,0.9990000128746032,0.5727174282073975,0.4745701551437378,293.2124328613281,297.1499938964844,293.1499938964844,0.0236715283244848,-5520.279296875,303.03271484375,0.4442558586597442,0.050000000745058,0.2362336069345474,283.6875305175781,291.1499938964844,260.76666259765625,259.2300109863281,279.2582397460937,293.3558044433594,283.69061279296875,1.0,0.3164902627468109,0.8302766680717468,0.8302766680717468,1.0,1.0,-1.4206933975219729,0.614721417427063,0.8059719800949097,0.2795973122119903,0.0,0.0,1.0,74.05742645263672,71.0,46.50708770751953,-6409.076171875,341.7514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,300.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1437468081712722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001458847400499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471000,293.16876220703125,297.1499938964844,293.1499938964844,0.1516839861869812,-3306.206298828125,304.15203857421875,0.6668562293052673,0.1462543308734893,0.1337111592292785,293.4451599121094,297.1499938964844,293.1499938964844,0.0158766042441129,-1027.3170166015625,300.7841491699219,0.4442558586597442,0.050000000745058,0.0498008094727993,293.2152404785156,297.1499938964844,293.1499938964844,0.5817417502403259,-7162.705078125,304.1694641113281,0.9420512914657592,0.4121768772602081,0.2894303798675537,293.2874450683594,297.1499938964844,293.1499938964844,0.7565290331840515,-11766.05078125,304.2071228027344,0.9990000128746032,0.5727174282073975,0.4745701551437378,293.2124328613281,297.1499938964844,293.1499938964844,0.0236715283244848,-5520.279296875,303.03271484375,0.4442558586597442,0.050000000745058,0.2362336069345474,283.6875305175781,291.1499938964844,260.76666259765625,259.2300109863281,279.2582397460937,293.3558044433594,283.69061279296875,1.0,0.3164902627468109,0.8302766680717468,0.8302766680717468,1.0,1.0,-1.4206933975219729,0.614721417427063,0.8059719800949097,0.2795973122119903,0.0,0.0,1.0,74.05742645263672,71.0,46.50708770751953,-6409.076171875,341.7514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,300.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1437468081712722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001458847400499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471060,293.165283203125,297.1499938964844,293.1499938964844,0.151634857058525,-3305.085205078125,304.15142822265625,0.668368399143219,0.1464847326278686,0.1338853389024734,293.4432373046875,297.1499938964844,293.1499938964844,0.015456928871572,-1015.9996337890624,300.6369323730469,0.4454062581062317,0.050000000745058,0.0497763194143772,293.2147216796875,297.1499938964844,293.1499938964844,0.5775932669639587,-7124.29833984375,304.1698608398437,0.9425533413887024,0.4106290340423584,0.2883367538452148,293.27691650390625,297.1499938964844,293.1499938964844,0.7487763166427612,-11682.6220703125,304.20074462890625,0.9990000128746032,0.571384072303772,0.4721144139766693,293.2123413085937,297.1499938964844,293.1499938964844,0.0234347376972436,-5499.0810546875,303.0008850097656,0.4454062581062317,0.050000000745058,0.2361174374818802,283.72076416015625,291.1499938964844,260.8033447265625,259.2613830566406,279.2775573730469,293.3540954589844,283.7233581542969,1.0,0.3153755366802215,0.8296917080879211,0.8296917080879211,1.0,1.0,-1.4164704084396362,0.6127086877822876,0.8037617802619934,0.2785071134567261,0.0,0.0,1.0,73.36566162109375,74.0,45.05937957763672,-6402.56494140625,338.1049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,300.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1435875743627548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457231410313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471120,293.165283203125,297.1499938964844,293.1499938964844,0.151634857058525,-3305.085205078125,304.15142822265625,0.668368399143219,0.1464847326278686,0.1338853389024734,293.4432373046875,297.1499938964844,293.1499938964844,0.015456928871572,-1015.9996337890624,300.6369323730469,0.4454062581062317,0.050000000745058,0.0497763194143772,293.2147216796875,297.1499938964844,293.1499938964844,0.5775932669639587,-7124.29833984375,304.1698608398437,0.9425533413887024,0.4106290340423584,0.2883367538452148,293.27691650390625,297.1499938964844,293.1499938964844,0.7487763166427612,-11682.6220703125,304.20074462890625,0.9990000128746032,0.571384072303772,0.4721144139766693,293.2123413085937,297.1499938964844,293.1499938964844,0.0234347376972436,-5499.0810546875,303.0008850097656,0.4454062581062317,0.050000000745058,0.2361174374818802,283.72076416015625,291.1499938964844,260.8033447265625,259.2613830566406,279.2775573730469,293.3540954589844,283.7233581542969,1.0,0.3153755366802215,0.8296917080879211,0.8296917080879211,1.0,1.0,-1.4164704084396362,0.6127086877822876,0.8037617802619934,0.2785071134567261,0.0,0.0,1.0,73.36566162109375,74.0,45.05937957763672,-6402.56494140625,338.1049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,300.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1435875743627548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001457231410313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471180,293.16217041015625,297.1499938964844,293.1499938964844,0.1517204344272613,-3306.335205078125,304.1508178710937,0.6684157252311707,0.1467276066541671,0.1341095268726349,293.4407958984375,297.1499938964844,293.1499938964844,0.0150852128863334,-1005.9066162109376,300.4923095703125,0.4450792074203491,0.050000000745058,0.0497832521796226,293.2142028808594,297.1499938964844,293.1499938964844,0.5737533569335938,-7088.97216796875,304.1696472167969,0.9407014846801758,0.4090932309627533,0.2872732281684875,293.272705078125,297.1499938964844,293.1499938964844,0.7471470832824707,-11676.830078125,304.1864013671875,0.9990000128746032,0.5690344572067261,0.4728091657161712,293.2122497558594,297.1499938964844,293.1499938964844,0.0232456978410482,-5483.25244140625,302.9686889648437,0.4450792074203491,0.050000000745058,0.2361503094434738,283.7469787597656,291.1499938964844,260.8399963378906,259.2929382324219,279.2945251464844,293.35272216796875,283.7489013671875,1.0,0.3156304657459259,0.8291067481040955,0.8291067481040955,1.0,1.0,-1.4163429737091064,0.6125767230987549,0.8037661910057068,0.2784794569015503,0.0,0.0,1.0,73.54054260253906,77.0,36.90616607666016,-6400.162109375,338.46746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,300.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434131413698196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455461024306,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471240,293.16217041015625,297.1499938964844,293.1499938964844,0.1517204344272613,-3306.335205078125,304.1508178710937,0.6684157252311707,0.1467276066541671,0.1341095268726349,293.4407958984375,297.1499938964844,293.1499938964844,0.0150852128863334,-1005.9066162109376,300.4923095703125,0.4450792074203491,0.050000000745058,0.0497832521796226,293.2142028808594,297.1499938964844,293.1499938964844,0.5737533569335938,-7088.97216796875,304.1696472167969,0.9407014846801758,0.4090932309627533,0.2872732281684875,293.272705078125,297.1499938964844,293.1499938964844,0.7471470832824707,-11676.830078125,304.1864013671875,0.9990000128746032,0.5690344572067261,0.4728091657161712,293.2122497558594,297.1499938964844,293.1499938964844,0.0232456978410482,-5483.25244140625,302.9686889648437,0.4450792074203491,0.050000000745058,0.2361503094434738,283.7469787597656,291.1499938964844,260.8399963378906,259.2929382324219,279.2945251464844,293.35272216796875,283.7489013671875,1.0,0.3156304657459259,0.8291067481040955,0.8291067481040955,1.0,1.0,-1.4163429737091064,0.6125767230987549,0.8037661910057068,0.2784794569015503,0.0,0.0,1.0,73.54054260253906,77.0,36.90616607666016,-6400.162109375,338.46746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,300.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1434131413698196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001455461024306,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471300,293.1607971191406,297.1499938964844,293.1499938964844,0.1518020033836364,-3307.65283203125,304.1505126953125,0.667985200881958,0.1468444019556045,0.1342286467552185,293.4394226074219,297.1499938964844,293.1499938964844,0.0149149345234036,-1001.2867431640624,300.42071533203125,0.4444738030433655,0.050000000745058,0.0497961640357971,293.2139587402344,297.1499938964844,293.1499938964844,0.5719698071479797,-7072.64111328125,304.1693115234375,0.9390661120414734,0.4083309769630432,0.2867521643638611,293.273193359375,297.1499938964844,293.1499938964844,0.7483078241348267,-11698.205078125,304.1776733398437,0.9990000128746032,0.5673842430114746,0.4741024076938629,293.2122802734375,297.1499938964844,293.1499938964844,0.0231658145785331,-5477.14697265625,302.9521179199219,0.4444738030433655,0.050000000745058,0.2362115681171417,283.75689697265625,291.1499938964844,260.8583374023437,259.3088073730469,279.3018493652344,293.35137939453125,283.7584228515625,1.0,0.3161683082580566,0.8288142681121826,0.8288142681121826,1.0,1.0,-1.4175012111663818,0.6130717396736145,0.8044295310974121,0.2787822782993316,0.0,0.0,1.0,73.88835906982422,77.0,31.44847679138184,-6400.12548828125,339.84771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,300.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.143327847123146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001454595476388,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471360,293.1595458984375,297.1499938964844,293.1499938964844,0.1519021987915039,-3309.306640625,304.1502380371094,0.6673012971878052,0.1469546258449554,0.1343479752540588,293.4379577636719,297.1499938964844,293.1499938964844,0.0147537402808666,-996.920166015625,300.349609375,0.4436311423778534,0.050000000745058,0.0498143583536148,293.21368408203125,297.1499938964844,293.1499938964844,0.570274293422699,-7057.15380859375,304.1688842773437,0.9370392560958862,0.4075726270675659,0.2862375974655151,293.275390625,297.1499938964844,293.1499938964844,0.7506133913993835,-11733.3095703125,304.16845703125,0.9990000128746032,0.5653961300849915,0.4759186208248138,293.2123718261719,297.1499938964844,293.1499938964844,0.0230941530317068,-5472.09521484375,302.9352111816406,0.4436311423778534,0.050000000745058,0.2362978607416153,283.76470947265625,291.1499938964844,260.8766784667969,259.32470703125,279.30938720703125,293.3509216308594,283.76593017578125,1.0,0.3169329464435577,0.8284805417060852,0.8284805417060852,1.0,1.0,-1.4193319082260132,0.6138718128204346,0.8054600954055786,0.2792556881904602,0.0,0.0,1.0,74.38151550292969,80.0,25.98956871032715,-6400.5361328125,341.8965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,300.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1432475447654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001453780423616,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471420,293.1573791503906,297.1499938964844,293.1499938964844,0.152137205004692,-3313.24755859375,304.1497802734375,0.6653025150299072,0.1471492648124694,0.1345781683921814,293.4347229003906,297.1499938964844,293.1499938964844,0.0144553678110241,-988.8502807617188,300.2089233398437,0.4413822591304779,0.050000000745058,0.0498642101883888,293.2131652832031,297.1499938964844,293.1499938964844,0.5671146512031555,-7028.36083984375,304.1678466796875,0.932019829750061,0.4060672223567962,0.2852263748645782,293.2844543457031,297.1499938964844,293.1499938964844,0.7581972479820251,-11838.3427734375,304.1496887207031,0.9990000128746032,0.5603938102722168,0.480860948562622,293.2127380371094,297.1499938964844,293.1499938964844,0.0229710303246974,-5464.62451171875,302.9002685546875,0.4413822591304779,0.050000000745058,0.2365343421697616,283.7751770019531,291.1499938964844,260.913330078125,259.3567199707031,279.324951171875,293.3527526855469,283.7758178710937,1.0,0.3190306425094604,0.8278130888938904,0.8278130888938904,1.0,1.0,-1.4246701002120972,0.616241991519928,0.8084280490875244,0.2806363105773926,0.0,0.0,1.0,75.73822784423828,68.0,15.940957069396973,-6402.3408203125,347.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,300.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1431099623441696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001452384312869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471480,293.1573791503906,297.1499938964844,293.1499938964844,0.152137205004692,-3313.24755859375,304.1497802734375,0.6653025150299072,0.1471492648124694,0.1345781683921814,293.4347229003906,297.1499938964844,293.1499938964844,0.0144553678110241,-988.8502807617188,300.2089233398437,0.4413822591304779,0.050000000745058,0.0498642101883888,293.2131652832031,297.1499938964844,293.1499938964844,0.5671146512031555,-7028.36083984375,304.1678466796875,0.932019829750061,0.4060672223567962,0.2852263748645782,293.2844543457031,297.1499938964844,293.1499938964844,0.7581972479820251,-11838.3427734375,304.1496887207031,0.9990000128746032,0.5603938102722168,0.480860948562622,293.2127380371094,297.1499938964844,293.1499938964844,0.0229710303246974,-5464.62451171875,302.9002685546875,0.4413822591304779,0.050000000745058,0.2365343421697616,283.7751770019531,291.1499938964844,260.913330078125,259.3567199707031,279.324951171875,293.3527526855469,283.7758178710937,1.0,0.3190306425094604,0.8278130888938904,0.8278130888938904,1.0,1.0,-1.4246701002120972,0.616241991519928,0.8084280490875244,0.2806363105773926,0.0,0.0,1.0,75.73822784423828,68.0,15.940957069396973,-6402.3408203125,347.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,300.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1431099623441696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001452384312869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471540,293.1553039550781,297.1499938964844,293.1499938964844,0.1521846354007721,-3313.827392578125,304.1497802734375,0.6683244705200195,0.1473830640316009,0.1347138583660125,293.430908203125,297.1499938964844,293.1499938964844,0.014118812046945,-978.6481323242188,300.073974609375,0.4439981579780578,0.050000000745058,0.0498063974082469,293.2123718261719,297.1499938964844,293.1499938964844,0.563666582107544,-6996.38232421875,304.1676940917969,0.9350179433822632,0.4046217501163482,0.2841672301292419,293.2909240722656,297.1499938964844,293.1499938964844,0.7476524710655212,-11698.6064453125,304.1683959960937,0.9990000128746032,0.5556448101997375,0.4751253724098205,293.2130126953125,297.1499938964844,293.1499938964844,0.0227313209325075,-5443.81982421875,302.8661499023437,0.4439981579780578,0.050000000745058,0.23626010119915,283.79132080078125,291.1499938964844,260.95001220703125,259.3889465332031,279.34869384765625,293.3537902832031,283.7938537597656,1.0,0.3159021735191345,0.8271456360816956,0.8271456360816956,1.0,1.0,-1.416288137435913,0.6122726202011108,0.8040155172348022,0.2785810530185699,0.0,0.0,1.0,74.13461303710938,56.0,27.41956329345703,-6389.5224609375,339.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,300.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1429986804723739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001451254938729,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471600,293.1553039550781,297.1499938964844,293.1499938964844,0.1521846354007721,-3313.827392578125,304.1497802734375,0.6683244705200195,0.1473830640316009,0.1347138583660125,293.430908203125,297.1499938964844,293.1499938964844,0.014118812046945,-978.6481323242188,300.073974609375,0.4439981579780578,0.050000000745058,0.0498063974082469,293.2123718261719,297.1499938964844,293.1499938964844,0.563666582107544,-6996.38232421875,304.1676940917969,0.9350179433822632,0.4046217501163482,0.2841672301292419,293.2909240722656,297.1499938964844,293.1499938964844,0.7476524710655212,-11698.6064453125,304.1683959960937,0.9990000128746032,0.5556448101997375,0.4751253724098205,293.2130126953125,297.1499938964844,293.1499938964844,0.0227313209325075,-5443.81982421875,302.8661499023437,0.4439981579780578,0.050000000745058,0.23626010119915,283.79132080078125,291.1499938964844,260.95001220703125,259.3889465332031,279.34869384765625,293.3537902832031,283.7938537597656,1.0,0.3159021735191345,0.8271456360816956,0.8271456360816956,1.0,1.0,-1.416288137435913,0.6122726202011108,0.8040155172348022,0.2785810530185699,0.0,0.0,1.0,74.13461303710938,56.0,27.41956329345703,-6389.5224609375,339.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,300.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1429986804723739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001451254938729,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471660,293.1527404785156,297.1499938964844,293.1499938964844,0.1520599424839019,-3311.137451171875,304.1500549316406,0.6762115955352783,0.1477687209844589,0.134878322482109,293.42645263671875,297.1499938964844,293.1499938964844,0.0137445731088519,-965.848388671875,299.94921875,0.4512663185596466,0.050000000745058,0.0496583320200443,293.21148681640625,297.1499938964844,293.1499938964844,0.5593780875205994,-6955.845703125,304.1689758300781,0.9451812505722046,0.4032241106033325,0.2830808758735657,293.2805480957031,297.1499938964844,293.1499938964844,0.7191126346588135,-11329.0595703125,304.210205078125,0.9990000128746032,0.5541435480117798,0.4601058959960937,293.21295166015625,297.1499938964844,293.1499938964844,0.0223700702190399,-5407.07568359375,302.8350524902344,0.4512663185596466,0.050000000745058,0.2355577498674392,283.8320617675781,291.1499938964844,260.9866638183594,259.4213562011719,279.3742980957031,293.34527587890625,283.8365783691406,1.0,0.3089700937271118,0.8264539837837219,0.8264539837837219,1.0,1.0,-1.3961355686187744,0.6029197573661804,0.7932157516479492,0.2734477519989013,0.0,0.0,1.0,70.04408264160156,59.0,54.63276290893555,-6366.1220703125,320.82293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,300.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1428509652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001449755654903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
471720,293.1527404785156,297.1499938964844,293.1499938964844,0.1520599424839019,-3311.137451171875,304.1500549316406,0.6762115955352783,0.1477687209844589,0.134878322482109,293.42645263671875,297.1499938964844,293.1499938964844,0.0137445731088519,-965.848388671875,299.94921875,0.4512663185596466,0.050000000745058,0.0496583320200443,293.21148681640625,297.1499938964844,293.1499938964844,0.5593780875205994,-6955.845703125,304.1689758300781,0.9451812505722046,0.4032241106033325,0.2830808758735657,293.2805480957031,297.1499938964844,293.1499938964844,0.7191126346588135,-11329.0595703125,304.210205078125,0.9990000128746032,0.5541435480117798,0.4601058959960937,293.21295166015625,297.1499938964844,293.1499938964844,0.0223700702190399,-5407.07568359375,302.8350524902344,0.4512663185596466,0.050000000745058,0.2355577498674392,283.8320617675781,291.1499938964844,260.9866638183594,259.4213562011719,279.3742980957031,293.34527587890625,283.8365783691406,1.0,0.3089700937271118,0.8264539837837219,0.8264539837837219,1.0,1.0,-1.3961355686187744,0.6029197573661804,0.7932157516479492,0.2734477519989013,0.0,0.0,1.0,70.04408264160156,59.0,54.63276290893555,-6366.1220703125,320.82293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,300.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1428509652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001449755654903,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
